time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428580,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.349841275252402e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.84587095445022e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,7.272134826052934e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.845852036960424e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,0.0004670446214731,287.6045837402344,294.1499938964844,287.9916076660156,287.1860656738281,289.4731750488281,288.1025390625,287.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963219054043,5.434119376701574e-09,0.0009963164338842,-0.0132889216765761,0.0,0.0,0.0,-0.0075067360885441,60.0,0.8999150991439819,-0.0,-6.767989901845797e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.349841275252402e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.84587095445022e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,7.272134826052934e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.845852036960424e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,0.0004670446214731,287.6045837402344,294.1499938964844,287.9916076660156,287.1860656738281,289.4731750488281,288.1025390625,287.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963219054043,5.434119376701574e-09,0.0009963164338842,-0.0132889216765761,0.0,0.0,0.0,-0.0075067360885441,60.0,0.8999150991439819,-0.0,-6.767989901845797e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.366852464154364e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.86378436209634e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,7.285365427378565e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.863766172202304e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0004678943951148,287.6018981933594,294.1499938964844,287.9940490722656,287.1834716796875,289.4600830078125,288.0912780761719,287.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460098818433835e-09,0.0009981282055377,-0.013844022527337,0.0,0.0,0.0,-0.0076117790304124,60.0,0.8743382096290588,-0.0,-6.792631523921956e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.38408265938051e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.881928417598829e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.298766286112368e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,9.881909500109032e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0004687550535891,287.59918212890625,294.1499938964844,287.9969482421875,287.1813049316406,289.4471435546875,288.0811767578125,287.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999693138524,5.8606177688602665e-09,0.000999963376671,-0.0144062284380197,0.0,0.0,0.0,-0.0077181695960462,60.0,0.8503463864326477,-0.0,-6.817634812250617e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.418521949555724e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.918193973135204e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.325551996473223e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,9.918175783241168e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0004704753810074,287.59381103515625,294.1499938964844,288.0039978027344,287.1781921386719,289.4216003417969,288.0645751953125,287.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036377934738,6.2895804120444154e-09,0.0010036315070465,-0.0155299389734864,0.0,0.0,0.0,-0.0079308254644274,60.0,0.809432327747345,-0.0,-6.867749391403778e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.418521949555724e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.918193973135204e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.325551996473223e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,9.918175783241168e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0004704753810074,287.59381103515625,294.1499938964844,288.0039978027344,287.1781921386719,289.4216003417969,288.0645751953125,287.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036377934738,6.2895804120444154e-09,0.0010036315070465,-0.0155299389734864,0.0,0.0,0.0,-0.0079308254644274,60.0,0.809432327747345,-0.0,-6.867749391403778e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.45246938499622e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.953942208085208e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,7.351955719059333e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.953924018191174e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0004721711156889,287.58843994140625,294.1499938964844,288.01251220703125,287.1765441894531,289.3965148925781,288.05206298828125,287.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072540026158,6.712416400489474e-09,0.0010072472505271,-0.0166375413537025,0.0,0.0,0.0,-0.0081404438242316,60.0,0.8117585182189941,-0.0,-6.917327510791439e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.45246938499622e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.953942208085208e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,7.351955719059333e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.953924018191174e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0004721711156889,287.58843994140625,294.1499938964844,288.01251220703125,287.1765441894531,289.3965148925781,288.05206298828125,287.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072540026158,6.712416400489474e-09,0.0010072472505271,-0.0166375413537025,0.0,0.0,0.0,-0.0081404438242316,60.0,0.8117585182189941,-0.0,-6.917327510791439e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.485096961725505e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.988300007535143e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,7.377332076430321e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.988281817641108e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004738009010907,287.58306884765625,294.1499938964844,288.0222473144531,287.1760559082031,289.3720397949219,288.0444641113281,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107294656336,7.118809985939833e-09,0.0010107223642989,-0.017702018842101,0.0,0.0,0.0,-0.0083419103175401,60.0,0.8057846426963806,-0.0,-6.965145615822621e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.485096961725505e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.988300007535143e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,7.377332076430321e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.988281817641108e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004738009010907,287.58306884765625,294.1499938964844,288.0222473144531,287.1760559082031,289.3720397949219,288.0444641113281,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107294656336,7.118809985939833e-09,0.0010107223642989,-0.017702018842101,0.0,0.0,0.0,-0.0083419103175401,60.0,0.8057846426963806,-0.0,-6.965145615822621e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.516486898064612e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0001002135541057,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.401746552204713e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,0.0001002133722067,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,0.0004753688990604,287.57769775390625,294.1499938964844,288.032958984375,287.1764831542969,289.3480529785156,288.0408630371094,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509783017667361e-09,0.0010140656959265,-0.0187260489910841,0.0,0.0,0.0,-0.0085357334464788,60.0,0.8014958500862122,-0.0,-7.011304603565804e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.516486898064612e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0001002135541057,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.401746552204713e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,0.0001002133722067,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,0.0004753688990604,287.57769775390625,294.1499938964844,288.032958984375,287.1764831542969,289.3480529785156,288.0408630371094,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509783017667361e-09,0.0010140656959265,-0.0187260489910841,0.0,0.0,0.0,-0.0085357334464788,60.0,0.8014958500862122,-0.0,-7.011304603565804e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.53181879594922e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0001003750076051,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,7.413671119138598e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0001003748257062,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,0.0004761347663588,287.5750427246094,294.1499938964844,288.0386047363281,287.177001953125,289.3362731933594,288.0406494140625,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700751147865503e-09,0.0010156985372304,-0.0192262083292007,0.0,0.0,0.0,-0.0086304042488336,60.0,0.7994895577430725,-0.0,-7.033906257447597e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,9.547189256409184e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0001005368612823,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,7.425625517498702e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,0.0001005366793833,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0004769025545101,287.5723876953125,294.1499938964844,288.0444030761719,287.1776428222656,289.32470703125,288.04150390625,287.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173434857279,7.892190900804508e-09,0.001017335569486,-0.0197275858372449,0.0,0.0,0.0,-0.0087253088131546,60.0,0.7976641058921814,-0.0,-7.056599571342306e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.578635217621922e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0001008679973892,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,7.45008364901878e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0001008678227663,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,0.0004784733173437,287.5670471191406,294.1499938964844,288.05633544921875,287.1792907714844,289.3018493652344,288.0448608398437,287.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206928709521,8.283864261215967e-09,0.0010206846054643,-0.0207533333450555,0.0,0.0,0.0,-0.0089194774627685,60.0,0.794337809085846,-0.0,-7.10314367324827e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.578635217621922e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0001008679973892,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,7.45008364901878e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0001008678227663,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,0.0004784733173437,287.5670471191406,294.1499938964844,288.05633544921875,287.1792907714844,289.3018493652344,288.0448608398437,287.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206928709521,8.283864261215967e-09,0.0010206846054643,-0.0207533333450555,0.0,0.0,0.0,-0.0089194774627685,60.0,0.794337809085846,-0.0,-7.10314367324827e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.611272980691864e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0001012116845231,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.475468009943143e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0001012115099001,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,0.0004801036557182,287.561767578125,294.1499938964844,288.0685119628906,287.1811218261719,289.279541015625,288.0509033203125,287.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241694981232,8.690395070232171e-09,0.001024160766974,-0.0218179188668727,0.0,0.0,0.0,-0.009121011942625,60.0,0.7915754914283752,-0.0,-7.15161405651088e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.611272980691864e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0001012116845231,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.475468009943143e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0001012115099001,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,0.0004801036557182,287.561767578125,294.1499938964844,288.0685119628906,287.1811218261719,289.279541015625,288.0509033203125,287.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241694981232,8.690395070232171e-09,0.001024160766974,-0.0218179188668727,0.0,0.0,0.0,-0.009121011942625,60.0,0.7915754914283752,-0.0,-7.15161405651088e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.644408419262618e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0001015606103464,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,7.50123945181258e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0001015604357235,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0004817588196601,287.5564880371094,294.1499938964844,288.0806884765625,287.1829528808594,289.25787353515625,288.05908203125,287.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276990942656,9.103117371012104e-09,0.0010276900138705,-0.0228986460715532,0.0,0.0,0.0,-0.0093256160616874,60.0,0.7892621159553528,-0.0,-7.200991802847059e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.644408419262618e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0001015606103464,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,7.50123945181258e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0001015604357235,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0004817588196601,287.5564880371094,294.1499938964844,288.0806884765625,287.1829528808594,289.25787353515625,288.05908203125,287.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276990942656,9.103117371012104e-09,0.0010276900138705,-0.0228986460715532,0.0,0.0,0.0,-0.0093256160616874,60.0,0.7892621159553528,-0.0,-7.200991802847059e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.677124762674794e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001019051269395,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.526684930780903e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0001019049523165,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0004833930579479,287.5512390136719,294.1499938964844,288.0926513671875,287.1845703125,289.2366943359375,288.0687255859375,287.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311839869245,9.510626064468395e-09,0.0010311745572835,-0.0239656418561935,0.0,0.0,0.0,-0.0095276357606053,60.0,0.7871989011764526,-0.0,-7.249911249118669e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.677124762674794e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001019051269395,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.526684930780903e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0001019049523165,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0004833930579479,287.5512390136719,294.1499938964844,288.0926513671875,287.1845703125,289.2366943359375,288.0687255859375,287.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311839869245,9.510626064468395e-09,0.0010311745572835,-0.0239656418561935,0.0,0.0,0.0,-0.0095276357606053,60.0,0.7871989011764526,-0.0,-7.249911249118669e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,9.692890307633206e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,0.0001020711497403,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,7.538947102148086e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0001020709751173,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0004841805784963,287.5486145019531,294.1499938964844,288.09844970703125,287.1851806640625,289.2263488769531,288.0739440917969,287.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328631615266,9.707000536707255e-09,0.0010328534990549,-0.0244797877967357,0.0,0.0,0.0,-0.0096249859780073,60.0,0.786189079284668,-0.0,-7.273544611052787e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.708158177090807e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0001022319265757,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,7.550822192570195e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0001022317592287,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,0.0004849432734772,287.5460205078125,294.1499938964844,288.1040954589844,287.1856689453125,289.2160949707031,288.07928466796875,287.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344898328185,9.897174635398189e-09,0.0010344799375161,-0.0249776821583509,0.0,0.0,0.0,-0.0097192646935582,60.0,0.7851548790931702,-0.0,-7.296468140793877e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.735989442560822e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001025249948725,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.57246816647239e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0001025248275254,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.0004863334761466,287.5408020019531,294.1499938964844,288.11480712890625,287.18603515625,289.19598388671875,288.0901794433594,287.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374542325735,1.0243812020860332e-08,0.0010374439880251,-0.0258851666003465,0.0,0.0,0.0,-0.0098911076784133,60.0,0.7828702926635742,-0.0,-7.338344687468634e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.735989442560822e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001025249948725,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.57246816647239e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0001025248275254,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.0004863334761466,287.5408020019531,294.1499938964844,288.11480712890625,287.18603515625,289.19598388671875,288.0901794433594,287.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374542325735,1.0243812020860332e-08,0.0010374439880251,-0.0258851666003465,0.0,0.0,0.0,-0.0098911076784133,60.0,0.7828702926635742,-0.0,-7.338344687468634e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.759177919477224e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.000102769183286,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.590503810206428e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0001027690159389,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.000487491779495,287.53564453125,294.1499938964844,288.1245422363281,287.1854553222656,289.1763916015625,288.1009216308594,287.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399242164567,1.0532609451274766e-08,0.0010399137390777,-0.0266411807388067,0.0,0.0,0.0,-0.0100342780351638,60.0,0.7800386548042297,-0.0,-7.373324706350105e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.759177919477224e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.000102769183286,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.590503810206428e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0001027690159389,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.000487491779495,287.53564453125,294.1499938964844,288.1245422363281,287.1854553222656,289.1763916015625,288.1009216308594,287.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399242164567,1.0532609451274766e-08,0.0010399137390777,-0.0266411807388067,0.0,0.0,0.0,-0.0100342780351638,60.0,0.7800386548042297,-0.0,-7.373324706350105e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.777327068150043e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0001029602935886,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,7.604619167977944e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.0001029601262416,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004883983638137,287.530517578125,294.1499938964844,288.133056640625,287.1836853027344,289.1573181152344,288.11114501953125,287.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041857060045,1.0758608226524302e-08,0.0010418463498353,-0.0272327661514282,0.0,0.0,0.0,-0.0101463161408901,60.0,0.7765061855316162,-0.0,-7.400756629749594e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.777327068150043e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0001029602935886,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,7.604619167977944e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.0001029601262416,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004883983638137,287.530517578125,294.1499938964844,288.133056640625,287.1836853027344,289.1573181152344,288.11114501953125,287.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041857060045,1.0758608226524302e-08,0.0010418463498353,-0.0272327661514282,0.0,0.0,0.0,-0.0101463161408901,60.0,0.7765061855316162,-0.0,-7.400756629749594e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,9.788817988010123e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0001030812927638,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,7.613556226715446e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,0.0001030811326927,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.000488972349558,287.5254211425781,294.1499938964844,288.1401062011719,287.18048095703125,289.138671875,288.12042236328125,287.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.0901644920124909e-08,0.0010430695256218,-0.0276071745902299,0.0,0.0,0.0,-0.0102172261103987,60.0,0.7719399929046631,-0.0,-7.418145031579115e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,9.788817988010123e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0001030812927638,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,7.613556226715446e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,0.0001030811326927,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.000488972349558,287.5254211425781,294.1499938964844,288.1401062011719,287.18048095703125,289.138671875,288.12042236328125,287.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.0901644920124909e-08,0.0010430695256218,-0.0276071745902299,0.0,0.0,0.0,-0.0102172261103987,60.0,0.7719399929046631,-0.0,-7.418145031579115e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.792016498977318e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0001031149804475,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,7.616043876623735e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.0001031148131005,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,0.0004891321295872,287.5228881835937,294.1499938964844,288.1430053710937,287.1782531738281,289.1295166015625,288.1246337890625,287.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421216309,1.0941434425149056e-08,0.0010434102732688,-0.0277113206684589,0.0,0.0,0.0,-0.0102369543164968,60.0,0.7692857384681702,-0.0,-7.422985248695113e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.793312347028404e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0001031286155921,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,7.617051596753299e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,0.000103128455521,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0004891968565061,287.5203552246094,294.1499938964844,288.1454467773437,287.17559814453125,289.1204528808594,288.12847900390625,287.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435588192194,1.0957506901831948e-08,0.0010435478761792,-0.0277533922344446,0.0,0.0,0.0,-0.0102449227124452,60.0,0.7664766311645508,-0.0,-7.424941372846662e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.79010364972055e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001030948260449,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.614555215695873e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0001030946659739,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.000489036552608,287.5153503417969,294.1499938964844,288.1488037109375,287.1687927246094,289.1026611328125,288.135009765625,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432155104354,1.0917385218078834e-08,0.0010432045673951,-0.0276483725756406,0.0,0.0,0.0,-0.0102250315248966,60.0,0.7659888863563538,-0.0,-7.420059233709253e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.79010364972055e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001030948260449,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.614555215695873e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0001030946659739,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.000489036552608,287.5153503417969,294.1499938964844,288.1488037109375,287.1687927246094,289.1026611328125,288.135009765625,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432155104354,1.0917385218078834e-08,0.0010432045673951,-0.0276483725756406,0.0,0.0,0.0,-0.0102250315248966,60.0,0.7659888863563538,-0.0,-7.420059233709253e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.779021638678388e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0001029781196848,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,7.60593538871035e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.0001029779668897,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004884829977527,287.5103759765625,294.1499938964844,288.1499938964844,287.1598815917969,289.085205078125,288.13983154296875,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420336620882,1.0779158010620904e-08,0.0010420229518786,-0.0272865574806928,0.0,0.0,0.0,-0.0101565085351467,60.0,0.7652412056922913,-0.0,-7.403253476923055e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.779021638678388e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0001029781196848,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,7.60593538871035e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.0001029779668897,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004884829977527,287.5103759765625,294.1499938964844,288.1499938964844,287.1598815917969,289.085205078125,288.13983154296875,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420336620882,1.0779158010620904e-08,0.0010420229518786,-0.0272865574806928,0.0,0.0,0.0,-0.0101565085351467,60.0,0.7652412056922913,-0.0,-7.403253476923055e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.760959801496938e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,0.0001027879116008,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.591886969748884e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0001027877588057,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004875807208009,287.5054931640625,294.1499938964844,288.1499938964844,287.1498107910156,289.068115234375,288.1430969238281,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401081526651,1.0553962148662777e-08,0.0010400975588709,-0.0266970731317996,0.0,0.0,0.0,-0.0100448699668049,60.0,0.7634758353233337,-0.0,-7.37591463462195e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
