time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430920,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.760959801496938e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,0.0001027879116008,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.591886969748884e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0001027877588057,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004875807208009,287.5054931640625,294.1499938964844,288.1499938964844,287.1498107910156,289.068115234375,288.1430969238281,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401081526651,1.0553962148662777e-08,0.0010400975588709,-0.0266970731317996,0.0,0.0,0.0,-0.0100448699668049,60.0,0.7634758353233337,-0.0,-7.37591463462195e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.737667278386652e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0001025426245178,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,7.573769835289568e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0001025424789986,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0004864172078669,287.5006408691406,294.1499938964844,288.1499938964844,287.13970947265625,289.0513916015625,288.1452331542969,287.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376251302659,1.0263593530623892e-08,0.0010376148857176,-0.0259369518607854,0.0,0.0,0.0,-0.0099009228870272,60.0,0.7609744071960449,-0.0,-7.340737795402674e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.737667278386652e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0001025426245178,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,7.573769835289568e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0001025424789986,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0004864172078669,287.5006408691406,294.1499938964844,288.1499938964844,287.13970947265625,289.0513916015625,288.1452331542969,287.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376251302659,1.0263593530623892e-08,0.0010376148857176,-0.0259369518607854,0.0,0.0,0.0,-0.0099009228870272,60.0,0.7609744071960449,-0.0,-7.340737795402674e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,9.724544361233713e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0001024044395308,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.563563121948391e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,0.0001024042867356,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0004857617022935,287.49822998046875,294.1499938964844,288.1499938964844,287.1346740722656,289.04315185546875,288.1460266113281,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362265165895,1.0100015046532462e-08,0.0010362163884565,-0.0255087167024612,0.0,0.0,0.0,-0.0098198316991329,60.0,0.7595674991607666,-0.0,-7.32095841726732e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.710428275866434e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.0001022557844407,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,7.552583701908588e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0001022556389216,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.0004850565455853,287.495849609375,294.1499938964844,288.1499938964844,287.129638671875,289.0350036621094,288.146728515625,287.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347217321395,9.92405801980567e-09,0.0010347118368372,-0.0250480622053146,0.0,0.0,0.0,-0.0097326021641492,60.0,0.7580757141113281,-0.0,-7.299711768382623e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.6795498393476e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,0.000101930614619,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.52856649341993e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0001019304690998,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004835141007788,287.4911193847656,294.1499938964844,288.1499938964844,287.1195373535156,289.0189514160156,288.1476745605469,287.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539176559769658e-09,0.0010314207756891,-0.0240403916686773,0.0,0.0,0.0,-0.0095418002456426,60.0,0.7548544406890869,-0.0,-7.253344591617862e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.6795498393476e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,0.000101930614619,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.52856649341993e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0001019304690998,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004835141007788,287.4911193847656,294.1499938964844,288.1499938964844,287.1195373535156,289.0189514160156,288.1476745605469,287.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539176559769658e-09,0.0010314207756891,-0.0240403916686773,0.0,0.0,0.0,-0.0095418002456426,60.0,0.7548544406890869,-0.0,-7.253344591617862e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.646698890719564e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0001015846792142,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,7.503015513066202e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0001015845336951,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0004818731395062,287.4864501953125,294.1499938964844,288.1499938964844,287.1094665527344,289.0032653808594,288.1483459472656,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.12972364375264e-09,0.0010279195848852,-0.0229683108627796,0.0,0.0,0.0,-0.0093388175591826,60.0,0.7514688968658447,-0.0,-7.204180008102412e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.646698890719564e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0001015846792142,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,7.503015513066202e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0001015845336951,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0004818731395062,287.4864501953125,294.1499938964844,288.1499938964844,287.1094665527344,289.0032653808594,288.1483459472656,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.12972364375264e-09,0.0010279195848852,-0.0229683108627796,0.0,0.0,0.0,-0.0093388175591826,60.0,0.7514688968658447,-0.0,-7.204180008102412e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.612709982320666e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.0001012267457554,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.476579048670828e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0001012266075122,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.000480175280245,287.4818420410156,294.1499938964844,288.1499938964844,287.099365234375,288.9879150390625,288.1488037109375,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706086518373013e-09,0.0010242972057312,-0.0218590088188648,0.0,0.0,0.0,-0.0091288024559617,60.0,0.7479947805404663,-0.0,-7.153487757705079e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.612709982320666e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.0001012267457554,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.476579048670828e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0001012266075122,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.000480175280245,287.4818420410156,294.1499938964844,288.1499938964844,287.099365234375,288.9879150390625,288.1488037109375,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706086518373013e-09,0.0010242972057312,-0.0218590088188648,0.0,0.0,0.0,-0.0091288024559617,60.0,0.7479947805404663,-0.0,-7.153487757705079e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.578627214068548e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,0.0001008678445941,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,7.450070552295074e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.000100867699075,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,0.0004784728225786,287.477294921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9728698730469,288.14910888671875,287.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281299201939873e-09,0.0010206648148596,-0.0207466129213571,0.0,0.0,0.0,-0.0089182164520025,60.0,0.7445096969604492,-0.0,-7.102838139871892e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.578627214068548e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,0.0001008678445941,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,7.450070552295074e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.000100867699075,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,0.0004784728225786,287.477294921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9728698730469,288.14910888671875,287.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281299201939873e-09,0.0010206648148596,-0.0207466129213571,0.0,0.0,0.0,-0.0089182164520025,60.0,0.7445096969604492,-0.0,-7.102838139871892e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.561882325215264e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0001006915044854,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.437045860569924e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,0.0001006913662422,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004776363493874,287.4750671386719,294.1499938964844,288.1499938964844,287.0841979980469,288.9654846191406,288.14923095703125,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188884334638,8.072592372343479e-09,0.0010188802843913,-0.0202000439167022,0.0,0.0,0.0,-0.0088147530332207,60.0,0.7427898645401001,-0.0,-7.078018171569056e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.545408101985232e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.000100518023828,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,7.424232899211347e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,0.0001005178855848,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004768134385813,287.47283935546875,294.1499938964844,288.1499938964844,287.07916259765625,288.9581604003906,288.1493530273437,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171323083341,7.867266837990883e-09,0.0010171245085075,-0.0196623113006353,0.0,0.0,0.0,-0.0087129632011055,60.0,0.7410877346992493,-0.0,-7.053643003018807e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.51386900851503e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0001001858909148,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,7.399702008115128e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,0.0001001857599476,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0004752379609271,287.4684143066406,294.1499938964844,288.1499938964844,287.0690612792969,288.9437866210937,288.1495056152344,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474172392107903e-09,0.0010137628996744,-0.0186327788978815,0.0,0.0,0.0,-0.0085180886089801,60.0,0.7377973198890686,-0.0,-7.00709392731369e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.51386900851503e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0001001858909148,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,7.399702008115128e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,0.0001001857599476,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0004752379609271,287.4684143066406,294.1499938964844,288.1499938964844,287.0690612792969,288.9437866210937,288.1495056152344,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474172392107903e-09,0.0010137628996744,-0.0186327788978815,0.0,0.0,0.0,-0.0085180886089801,60.0,0.7377973198890686,-0.0,-7.00709392731369e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.484354814048856e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.987509110942484e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,7.376745634246618e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.987495286623016e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004737636481877,287.46405029296875,294.1499938964844,288.1499938964844,287.0589294433594,288.9296875,288.1496276855469,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106244590133,7.106311539217813e-09,0.0010106173576787,-0.0176692809909582,0.0,0.0,0.0,-0.0083357235416769,60.0,0.7346727848052979,-0.0,-6.96367266073139e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.484354814048856e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.987509110942484e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,7.376745634246618e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.987495286623016e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004737636481877,287.46405029296875,294.1499938964844,288.1499938964844,287.0589294433594,288.9296875,288.1496276855469,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106244590133,7.106311539217813e-09,0.0010106173576787,-0.0176692809909582,0.0,0.0,0.0,-0.0083357235416769,60.0,0.7346727848052979,-0.0,-6.96367266073139e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.45738865993917e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.959111775970086e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.355771958827972e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.95909867924638e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0004724166356027,287.459716796875,294.1499938964844,288.1499938964844,287.048828125,288.9158630371094,288.14971923828125,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077499318867,6.770208837991731e-09,0.0010077431797981,-0.0167889203876256,0.0,0.0,0.0,-0.0081691024824976,60.0,0.7317554354667664,-0.0,-6.924117457174361e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.45738865993917e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.959111775970086e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.355771958827972e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.95909867924638e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0004724166356027,287.459716796875,294.1499938964844,288.1499938964844,287.048828125,288.9158630371094,288.14971923828125,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077499318867,6.770208837991731e-09,0.0010077431797981,-0.0167889203876256,0.0,0.0,0.0,-0.0081691024824976,60.0,0.7317554354667664,-0.0,-6.924117457174361e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.432948718313128e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.933375258697195e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.336762791965157e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.933362161973493e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.0004711958172265,287.4554748535156,294.1499938964844,288.1499938964844,287.0387268066406,288.90234375,288.1497802734375,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051446733996,6.465581847692192e-09,0.0010051382705569,-0.0159909725189209,0.0,0.0,0.0,-0.008018085733056,60.0,0.729052722454071,-0.0,-6.888364367796386e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.432948718313128e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.933375258697195e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.336762791965157e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.933362161973493e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.0004711958172265,287.4554748535156,294.1499938964844,288.1499938964844,287.0387268066406,288.90234375,288.1497802734375,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051446733996,6.465581847692192e-09,0.0010051382705569,-0.0159909725189209,0.0,0.0,0.0,-0.008018085733056,60.0,0.729052722454071,-0.0,-6.888364367796386e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.421612048754469e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.921437595039606e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,7.327945058932528e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.9214244983159e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004706295439973,287.453369140625,294.1499938964844,288.1499938964844,287.0336608886719,288.8956604003906,288.1497802734375,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039360495284,6.32427887836684e-09,0.001003929763101,-0.0156208304688334,0.0,0.0,0.0,-0.0079480344429612,60.0,0.7277743816375732,-0.0,-6.871810853681384e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.410853090230376e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.9101074738428e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.319576980080456e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.910094377119094e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004700920835603,287.4512634277344,294.1499938964844,288.1499938964844,287.0285949707031,288.8890380859375,288.1498107910156,287.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027893586084,6.190171042419479e-09,0.0010027831885963,-0.0152695290744304,0.0,0.0,0.0,-0.0078815519809722,60.0,0.7265531420707703,-0.0,-6.856119227904858e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.389856859343126e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.88799729384482e-05,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,7.303246093215421e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.887984197121114e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004690432688221,287.4471130371094,294.1499938964844,288.1499938964844,287.0184631347656,288.87603759765625,288.1498413085937,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7242254018783569,-0.0,-6.825548126698777e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.389856859343126e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.88799729384482e-05,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,7.303246093215421e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.887984197121114e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004690432688221,287.4471130371094,294.1499938964844,288.1499938964844,287.0184631347656,288.87603759765625,288.1498413085937,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7242254018783569,-0.0,-6.825548126698777e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.368716564495116e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.86573431873694e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,7.286803156603128e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.865721949608997e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004679872654378,287.4430236816406,294.1499938964844,288.1499938964844,287.0083312988281,288.8633117675781,288.1498718261719,287.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.664948066197439e-09,0.0009982920018956,-0.0138936340808868,0.0,0.0,0.0,-0.0076211765408515,60.0,0.7219521999359131,-0.0,-6.794836338031018e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.368716564495116e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.86573431873694e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,7.286803156603128e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.865721949608997e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004679872654378,287.4430236816406,294.1499938964844,288.1499938964844,287.0083312988281,288.8633117675781,288.1498718261719,287.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.664948066197439e-09,0.0009982920018956,-0.0138936340808868,0.0,0.0,0.0,-0.0076211765408515,60.0,0.7219521999359131,-0.0,-6.794836338031018e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,9.34685522224754e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.842713188845664e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,7.269799243658781e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.84270081971772e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0004668952315114,287.43896484375,294.1499938964844,288.1499938964844,286.9981994628906,288.850830078125,288.14990234375,287.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392460700193169e-09,0.0009959619492292,-0.0131797827780246,0.0,0.0,0.0,-0.0074860928580164,60.0,0.7196764945983887,-0.0,-6.763150395272532e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,9.34685522224754e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.842713188845664e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,7.269799243658781e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.84270081971772e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0004668952315114,287.43896484375,294.1499938964844,288.1499938964844,286.9981994628906,288.850830078125,288.14990234375,287.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392460700193169e-09,0.0009959619492292,-0.0131797827780246,0.0,0.0,0.0,-0.0074860928580164,60.0,0.7196764945983887,-0.0,-6.763150395272532e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.324066195404156e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.818714897846804e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,7.252074283314869e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.81870325631462e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0004657568642869,287.4349975585937,294.1499938964844,288.1499938964844,286.9880676269531,288.838623046875,288.1499328613281,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108420353394649e-09,0.0009935330599546,-0.012435644865036,0.0,0.0,0.0,-0.0073452815413475,60.0,0.7173665165901184,-0.0,-6.73020039698713e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.324066195404156e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.818714897846804e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,7.252074283314869e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.81870325631462e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0004657568642869,287.4349975585937,294.1499938964844,288.1499938964844,286.9880676269531,288.838623046875,288.1499328613281,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108420353394649e-09,0.0009935330599546,-0.012435644865036,0.0,0.0,0.0,-0.0073452815413475,60.0,0.7173665165901184,-0.0,-6.73020039698713e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.312375186709688e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.806403977563603e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,7.242981519084424e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.80639160843566e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,0.0004651728959288,287.4330139160156,294.1499938964844,288.1499938964844,286.9830017089844,288.8326110839844,288.1499328613281,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962708466393906e-09,0.0009922869503498,-0.0120538966730237,0.0,0.0,0.0,-0.0072730453684926,60.0,0.716196596622467,-0.0,-6.71332784918377e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.300600504502654e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.794003563001752e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.233823271235451e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.793991921469568e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0004645847075153,287.4310607910156,294.1499938964844,288.1499938964844,286.9779357910156,288.82666015625,288.1499328613281,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910367662087,4.815946308411867e-09,0.0009910319931805,-0.0116693908348679,0.0,0.0,0.0,-0.0072002890519797,60.0,0.7150223255157471,-0.0,-6.696355825397404e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.277135541196913e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.769293683348224e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,7.215572259156033e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.76928204181604e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.0004634125798474,287.4271850585937,294.1499938964844,288.1499938964844,286.9678039550781,288.81494140625,288.1499328613281,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523488694729849e-09,0.0009885313920676,-0.0109031600877642,0.0,0.0,0.0,-0.0070553058758378,60.0,0.7126784920692444,-0.0,-6.662597940021442e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.277135541196913e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.769293683348224e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,7.215572259156033e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.76928204181604e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.0004634125798474,287.4271850585937,294.1499938964844,288.1499938964844,286.9678039550781,288.81494140625,288.1499328613281,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523488694729849e-09,0.0009885313920676,-0.0109031600877642,0.0,0.0,0.0,-0.0070553058758378,60.0,0.7126784920692444,-0.0,-6.662597940021442e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.254016185877843e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.744947601575404e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.197589729912579e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.744935960043222e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004622576816473,287.42333984375,294.1499938964844,288.1499938964844,286.9576416015625,288.803466796875,288.14996337890625,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235335637758908e-09,0.0009860672289505,-0.0101481890305876,0.0,0.0,0.0,-0.0069124554283916,60.0,0.7103614807128906,-0.0,-6.629421278603331e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.254016185877843e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.744947601575404e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.197589729912579e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.744935960043222e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004622576816473,287.42333984375,294.1499938964844,288.1499938964844,286.9576416015625,288.803466796875,288.14996337890625,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235335637758908e-09,0.0009860672289505,-0.0101481890305876,0.0,0.0,0.0,-0.0069124554283916,60.0,0.7103614807128906,-0.0,-6.629421278603331e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
