time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.231986769009382e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.721749665914103e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.1804563049227e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.72173802438192e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004611572949215,287.4195556640625,294.1499938964844,288.1499938964844,286.947509765625,288.79217529296875,288.14996337890625,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837232064455,3.960773931055428e-09,0.0009837192483246,-0.0094288112595677,0.0,0.0,0.0,-0.0067763421684503,60.0,0.7081166505813599,-0.0,-6.597885970904829e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.231986769009382e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.721749665914103e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.1804563049227e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.72173802438192e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004611572949215,287.4195556640625,294.1499938964844,288.1499938964844,286.947509765625,288.79217529296875,288.14996337890625,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837232064455,3.960773931055428e-09,0.0009837192483246,-0.0094288112595677,0.0,0.0,0.0,-0.0067763421684503,60.0,0.7081166505813599,-0.0,-6.597885970904829e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.211431461153552e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.700102964416146e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,7.164468115661293e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.700092050479724e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0004601304826792,287.41583251953125,294.1499938964844,288.1499938964844,286.9373474121094,288.7811584472656,288.14996337890625,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815320372581,3.70457131637636e-09,0.0009815283119678,-0.0087575232610106,0.0,0.0,0.0,-0.0066493307240307,60.0,0.7059863209724426,-0.0,-6.568526345063219e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.211431461153552e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.700102964416146e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,7.164468115661293e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.700092050479724e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0004601304826792,287.41583251953125,294.1499938964844,288.1499938964844,286.9373474121094,288.7811584472656,288.14996337890625,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815320372581,3.70457131637636e-09,0.0009815283119678,-0.0087575232610106,0.0,0.0,0.0,-0.0066493307240307,60.0,0.7059863209724426,-0.0,-6.568526345063219e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.201498323818667e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.689643047749996e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,7.156741776270792e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.689632133813576e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0004596342914737,287.4140014648437,294.1499938964844,288.1499938964844,286.9322814941406,288.7757263183594,288.14996337890625,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804730070754,3.5807625753392362e-09,0.0009804693982005,-0.0084331221878528,0.0,0.0,0.0,-0.0065879528410732,60.0,0.7049563527107239,-0.0,-6.554362386168577e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.19219892239198e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.679850336397068e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,7.149509474402294e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.679839422460644e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0004591697943396,287.41217041015625,294.1499938964844,288.1499938964844,286.9271850585937,288.77032470703125,288.14996337890625,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794817306101,3.4648601765496782e-09,0.0009794783545657,-0.008129434660077,0.0,0.0,0.0,-0.006530494429171,60.0,0.7039547562599182,-0.0,-6.541116448488539e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.175744344247504e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.662522643338888e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.136711064958945e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.662511729402468e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0004583478439599,287.4085388183594,294.1499938964844,288.1499938964844,286.9170227050781,288.7597351074219,288.14996337890625,287.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777277009561,3.259753134088328e-09,0.0009777244413271,-0.0075920079834759,0.0,0.0,0.0,-0.0064288140274584,60.0,0.7021183371543884,-0.0,-6.517709039144394e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.175744344247504e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.662522643338888e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.136711064958945e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.662511729402468e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0004583478439599,287.4085388183594,294.1499938964844,288.1499938964844,286.9170227050781,288.7597351074219,288.14996337890625,287.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777277009561,3.259753134088328e-09,0.0009777244413271,-0.0075920079834759,0.0,0.0,0.0,-0.0064288140274584,60.0,0.7021183371543884,-0.0,-6.517709039144394e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.161200432572514e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.647206752561031e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.125398406060413e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.647195838624611e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004576213250402,287.4049377441406,294.1499938964844,288.1499938964844,286.9068603515625,288.74932861328125,288.14996337890625,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761771652847,3.078459487326768e-09,0.0009761740802787,-0.0071169715374708,0.0,0.0,0.0,-0.0063389386050403,60.0,0.7004445791244507,-0.0,-6.497054272358582e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.161200432572514e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.647206752561031e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.125398406060413e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.647195838624611e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004576213250402,287.4049377441406,294.1499938964844,288.1499938964844,286.9068603515625,288.74932861328125,288.14996337890625,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761771652847,3.078459487326768e-09,0.0009761740802787,-0.0071169715374708,0.0,0.0,0.0,-0.0063389386050403,60.0,0.7004445791244507,-0.0,-6.497054272358582e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.14924094104208e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.634612797526644e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.116096094250679e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.63460188359022e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0004570239107124,287.4013977050781,294.1499938964844,288.1499938964844,286.8966979980469,288.7391052246094,288.14996337890625,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749020100571,2.929366527126831e-09,0.0009748990414664,-0.0067263063974678,0.0,0.0,0.0,-0.0062650260515511,60.0,0.6989572644233704,-0.0,-6.480092196170517e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.14924094104208e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.634612797526644e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.116096094250679e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.63460188359022e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0004570239107124,287.4013977050781,294.1499938964844,288.1499938964844,286.8966979980469,288.7391052246094,288.14996337890625,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749020100571,2.929366527126831e-09,0.0009748990414664,-0.0067263063974678,0.0,0.0,0.0,-0.0062650260515511,60.0,0.6989572644233704,-0.0,-6.480092196170517e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.139913163380696e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.624790254747496e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.108841236913577e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.624779340811074e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0004565579874906,287.3978881835937,294.1499938964844,288.1499938964844,286.88653564453125,288.7290344238281,288.14996337890625,287.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739072993397,2.8130706652973463e-09,0.000973904505372,-0.006421576719731,0.0,0.0,0.0,-0.0062073725275695,60.0,0.697670578956604,-0.0,-6.466876811828115e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.139913163380696e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.624790254747496e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.108841236913577e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.624779340811074e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0004565579874906,287.3978881835937,294.1499938964844,288.1499938964844,286.88653564453125,288.7290344238281,288.14996337890625,287.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739072993397,2.8130706652973463e-09,0.000973904505372,-0.006421576719731,0.0,0.0,0.0,-0.0062073725275695,60.0,0.697670578956604,-0.0,-6.466876811828115e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.136115841101856e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.620790660846978e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.10588792571798e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.62078047450632e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0004563682887237,287.3961486816406,294.1499938964844,288.1499938964844,286.8814392089844,288.7240600585937,288.14996337890625,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735021158121,2.765712991958935e-09,0.000973499380052,-0.0062974854372441,0.0,0.0,0.0,-0.0061838943511247,60.0,0.6970961689949036,-0.0,-6.461499424403884e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.133118146564811e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.617633622838184e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.103555981302634e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.617623436497524e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.000456218549516,287.3944091796875,294.1499938964844,288.1499938964844,286.8763427734375,288.7191162109375,288.1499938964844,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731822647154,2.728317793909696e-09,0.0009731795289553,-0.0061994977295398,0.0,0.0,0.0,-0.0061653559096157,60.0,0.696571946144104,-0.0,-6.457254642100453e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.129668615059928e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.614000737201422e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.100872608134523e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.613990550860764e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004560462257359,287.3909912109375,294.1499938964844,288.1499938964844,286.8661804199219,288.7094116210937,288.1499938964844,287.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728140430524,2.6852589041226342e-09,0.0009728113655,-0.006086669396609,0.0,0.0,0.0,-0.0061440095305442,60.0,0.6957337856292725,-0.0,-6.452368950249365e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.129668615059928e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.614000737201422e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.100872608134523e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.613990550860764e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004560462257359,287.3909912109375,294.1499938964844,288.1499938964844,286.8661804199219,288.7094116210937,288.1499938964844,287.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728140430524,2.6852589041226342e-09,0.0009728113655,-0.006086669396609,0.0,0.0,0.0,-0.0061440095305442,60.0,0.6957337856292725,-0.0,-6.452368950249365e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.128729288931936e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.613011934561656e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.100142101990059e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,9.613001748220996e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004559993103612,287.38922119140625,294.1499938964844,288.1499938964844,286.8608703613281,288.70440673828125,288.1499938964844,287.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134602144,2.6735167413249883e-09,0.000972710782662,-0.0060559017583727,0.0,0.0,0.0,-0.0061381878331303,60.0,0.6953608989715576,-0.0,-6.451036682619815e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.128771489486098e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.6130563179031e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.100174843799323e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.613046131562442e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0004560014349408,287.3876037597656,294.1499938964844,288.1499938964844,286.8559875488281,288.6998596191406,288.14996337890625,287.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727177675813,2.674006571723453e-09,0.0009727150900289,-0.0060571851208806,0.0,0.0,0.0,-0.0061384313739836,60.0,0.6950625777244568,-0.0,-6.451092104953204e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.129979298450051e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.6143274276983e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,7.101114169927314e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.6143179689534e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004560617380775,287.3842468261719,294.1499938964844,288.1483459472656,286.8450622558594,288.6904296875,288.1498107910156,287.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728456498123,2.688969047426326e-09,0.0009728429722599,-0.0060963914729654,0.0,0.0,0.0,-0.0061458484269678,60.0,0.693804144859314,-0.0,-6.452789591548935e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.129979298450051e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.6143274276983e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,7.101114169927314e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.6143179689534e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004560617380775,287.3842468261719,294.1499938964844,288.1483459472656,286.8450622558594,288.6904296875,288.1498107910156,287.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728456498123,2.688969047426326e-09,0.0009728429722599,-0.0060963914729654,0.0,0.0,0.0,-0.0061458484269678,60.0,0.693804144859314,-0.0,-6.452789591548935e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.132387640420347e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.616863826522604e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.102987001417205e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.616853640181944e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,0.0004561820242088,287.38092041015625,294.1499938964844,288.1434936523437,286.832763671875,288.6810607910156,288.1492614746094,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.718895109055096e-09,0.0009730988531373,-0.0061748074367642,0.0,0.0,0.0,-0.0061606839299201,60.0,0.691132128238678,-0.0,-6.456185275283134e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.132387640420347e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.616863826522604e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.102987001417205e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.616853640181944e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,0.0004561820242088,287.38092041015625,294.1499938964844,288.1434936523437,286.832763671875,288.6810607910156,288.1492614746094,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.718895109055096e-09,0.0009730988531373,-0.0061748074367642,0.0,0.0,0.0,-0.0061606839299201,60.0,0.691132128238678,-0.0,-6.456185275283134e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.133853018283844e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.618407057132572e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,7.104126416379586e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.618396870791912e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0004562552494462,287.3792724609375,294.1499938964844,288.1399230957031,286.8260803222656,288.6763916015625,288.1488342285156,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.73711586729064e-09,0.0009732546168379,-0.0062225516885519,0.0,0.0,0.0,-0.0061697163619101,60.0,0.6893558502197266,-0.0,-6.458252954644196e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.135776781477034e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.62043268373236e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.105622353265062e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.6204224973917e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0004563513211905,287.3776550292969,294.1499938964844,288.1356506347656,286.8191223144531,288.6717224121094,288.1480712890625,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734621271491,2.7610447261849913e-09,0.0009734593331813,-0.0062852529808878,0.0,0.0,0.0,-0.0061815800145268,60.0,0.6867536306381226,-0.0,-6.460969359523008e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.140142356045544e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.62502890615724e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.109018042683601e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.625019447412342e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004565693961922,287.3744201660156,294.1499938964844,288.12506103515625,286.8042297363281,288.6623840332031,288.1460266113281,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.8153559483712343e-09,0.0009739236556924,-0.0064275646582245,0.0,0.0,0.0,-0.0062085036188364,60.0,0.6805578470230103,-0.0,-6.467136159926667e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.140142356045544e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.62502890615724e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.109018042683601e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.625019447412342e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004565693961922,287.3744201660156,294.1499938964844,288.12506103515625,286.8042297363281,288.6623840332031,288.1460266113281,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.8153559483712343e-09,0.0009739236556924,-0.0064275646582245,0.0,0.0,0.0,-0.0062085036188364,60.0,0.6805578470230103,-0.0,-6.467136159926667e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.14541305974126e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.6305797342211e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.113117317203432e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.630570275476202e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,0.0004568326985463,287.3711853027344,294.1499938964844,288.11187744140625,286.7882385253906,288.6529541015625,288.14288330078125,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.8809561403164707e-09,0.000974484544713,-0.0065994574688375,0.0,0.0,0.0,-0.0062410244718194,60.0,0.6726714968681335,-0.0,-6.474589753224791e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.14541305974126e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.6305797342211e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.113117317203432e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.630570275476202e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,0.0004568326985463,287.3711853027344,294.1499938964844,288.11187744140625,286.7882385253906,288.6529541015625,288.14288330078125,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.8809561403164707e-09,0.000974484544713,-0.0065994574688375,0.0,0.0,0.0,-0.0062410244718194,60.0,0.6726714968681335,-0.0,-6.474589753224791e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.151556878350676e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.637048788135873e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.117895438568667e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.637040056986734e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0004571395693346,287.3680114746094,294.1499938964844,288.0963134765625,286.7712097167969,288.6434020996094,288.13848876953125,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751414181664,2.957424971583576e-09,0.0009751384495757,-0.006799828261137,0.0,0.0,0.0,-0.0062789330258965,60.0,0.6632013916969299,-0.0,-6.48328253305408e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.151556878350676e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.637048788135873e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.117895438568667e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.637040056986734e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0004571395693346,287.3680114746094,294.1499938964844,288.0963134765625,286.7712097167969,288.6434020996094,288.13848876953125,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751414181664,2.957424971583576e-09,0.0009751384495757,-0.006799828261137,0.0,0.0,0.0,-0.0062789330258965,60.0,0.6632013916969299,-0.0,-6.48328253305408e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.158528700936586e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.644390229368582e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.123317482182756e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.644380770623684e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004574878257699,287.3648986816406,294.1499938964844,288.07861328125,286.7532043457031,288.6336975097656,288.13262939453125,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.0442093290616867e-09,0.0009758805390447,-0.0070272274315357,0.0,0.0,0.0,-0.0063219559378921,60.0,0.6522683501243591,-0.0,-6.493155524367468e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.158528700936586e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.644390229368582e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.123317482182756e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.644380770623684e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004574878257699,287.3648986816406,294.1499938964844,288.07861328125,286.7532043457031,288.6336975097656,288.13262939453125,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.0442093290616867e-09,0.0009758805390447,-0.0070272274315357,0.0,0.0,0.0,-0.0063219559378921,60.0,0.6522683501243591,-0.0,-6.493155524367468e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.162236528936774e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.648295235820116e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.126201671781018e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.648285777075216e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0004576730425469,287.36334228515625,294.1499938964844,288.06903076171875,286.7438659667969,288.6288146972656,288.1292724609375,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090374844916255e-09,0.0009762753616087,-0.0071481941267848,0.0,0.0,0.0,-0.006344842724502,60.0,0.6464064717292786,-0.0,-6.498410698441148e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.166268864646554e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.65254075708799e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,7.129337609512731e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.652532025938854e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0004578744701575,287.3617858886719,294.1499938964844,288.0589904785156,286.7343139648437,288.62384033203125,288.12518310546875,287.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.140574245108496e-09,0.0009767047595232,-0.0072797294706106,0.0,0.0,0.0,-0.0063697290606796,60.0,0.6400143504142761,-0.0,-6.504127014750338e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.174735168926418e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.66145598795265e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.135922351153567e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.661447256803513e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.000458297348814,287.35870361328125,294.1499938964844,288.0375671386719,286.71466064453125,288.61376953125,288.115966796875,287.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245982593824692e-09,0.0009776059305295,-0.0075559262186288,0.0,0.0,0.0,-0.0064219837076961,60.0,0.6265267729759216,-0.0,-6.5161394502411e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.174735168926418e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.66145598795265e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.135922351153567e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.661447256803513e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.000458297348814,287.35870361328125,294.1499938964844,288.0375671386719,286.71466064453125,288.61376953125,288.115966796875,287.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245982593824692e-09,0.0009776059305295,-0.0075559262186288,0.0,0.0,0.0,-0.0064219837076961,60.0,0.6265267729759216,-0.0,-6.5161394502411e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.180066990666091e-05,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.667070116847754e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.14006891939789e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.667061385698617e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004585636779665,287.3568725585937,294.1499938964844,288.02398681640625,286.7025451660156,288.6076354980469,288.1097106933594,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312367047314524e-09,0.0009781735716387,-0.0077298688702285,0.0,0.0,0.0,-0.006454893387854,60.0,0.6180022954940796,-0.0,-6.523709572547888e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
