time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435600,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.18384175747633e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.671045700088143e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.143004768295214e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.671036241343244e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0004587522416841,287.3556823730469,294.1499938964844,288.0146484375,286.6943054199219,288.6034545898437,288.1048278808594,287.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.3593685611066353e-09,0.0009785754373297,-0.0078530237078666,0.0,0.0,0.0,-0.0064781941473484,60.0,0.6119554042816162,-0.0,-6.529072749117405e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.19350204640068e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.681218216428532e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.150518649723381e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.681209485279396e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004592348122969,287.3526611328125,294.1499938964844,287.9903869628906,286.6733703613281,288.5928955078125,288.0917663574219,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479663224226215e-09,0.0009796041995286,-0.0081682223826646,0.0,0.0,0.0,-0.0065378295257687,60.0,0.5964382886886597,-0.0,-6.542807540199648e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.19350204640068e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.681218216428532e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.150518649723381e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.681209485279396e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004592348122969,287.3526611328125,294.1499938964844,287.9903869628906,286.6733703613281,288.5928955078125,288.0917663574219,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479663224226215e-09,0.0009796041995286,-0.0081682223826646,0.0,0.0,0.0,-0.0065378295257687,60.0,0.5964382886886597,-0.0,-6.542807540199648e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.203621448250487e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.691874583950266e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.158389053074643e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.691865852801128e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004597402876242,287.3497009277344,294.1499938964844,287.9649963378906,286.6518859863281,288.58209228515625,288.07684326171875,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668208450652e-09,0.0009806816233322,-0.0084983799606561,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5801236629486084,-0.0,-6.55721095199624e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.203621448250487e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.691874583950266e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.158389053074643e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.691865852801128e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004597402876242,287.3497009277344,294.1499938964844,287.9649963378906,286.6518859863281,288.58209228515625,288.07684326171875,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668208450652e-09,0.0009806816233322,-0.0084983799606561,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5801236629486084,-0.0,-6.55721095199624e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.208876144839452e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.697407949715851e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,7.16247595846653e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.697399218566716e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0004600027750711,287.3482360839844,294.1499938964844,287.9519348144531,286.6409912109375,288.5765380859375,288.0683288574219,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812450734898,3.6711054196558734e-09,0.0009812413481995,-0.0086698373779654,0.0,0.0,0.0,-0.0066327364183962,60.0,0.5715993046760559,-0.0,-6.564696519717472e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.214159217663108e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.702971146907656e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.16658541932702e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.70296241575852e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0004602666886057,287.3467712402344,294.1499938964844,287.93865966796875,286.6299743652344,288.5709533691406,288.0595703125,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368934613368765e-09,0.0009818039834499,-0.0088422130793333,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5629968643188477,-0.0,-6.572226851631059e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.224937093677e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.71432018559426e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.17496732249856e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.714311454445124e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004608050221577,287.3438415527344,294.1499938964844,287.91162109375,286.60772705078125,288.5595703125,288.0406494140625,287.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8711025496240844e-09,0.0009829514892771,-0.009193860925734,0.0,0.0,0.0,-0.0067318836227059,60.0,0.5454019904136658,-0.0,-6.58760228589017e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.224937093677e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.71432018559426e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.17496732249856e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.714311454445124e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004608050221577,287.3438415527344,294.1499938964844,287.91162109375,286.60772705078125,288.5595703125,288.0406494140625,287.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8711025496240844e-09,0.0009829514892771,-0.009193860925734,0.0,0.0,0.0,-0.0067318836227059,60.0,0.5454019904136658,-0.0,-6.58760228589017e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.23591505852528e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.725880227051677e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.183505658758804e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.7258722234983e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.000461353425635,287.3409729003906,294.1499938964844,287.88409423828125,286.5852355957031,288.54791259765625,288.0198669433594,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5273334383964539,-0.0,-6.60328325352566e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.23591505852528e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.725880227051677e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.183505658758804e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.7258722234983e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.000461353425635,287.3409729003906,294.1499938964844,287.88409423828125,286.5852355957031,288.54791259765625,288.0198669433594,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5273334383964539,-0.0,-6.60328325352566e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.247000707546248e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.737553773447873e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.192127668531612e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.737545769894496e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004619071551132,287.338134765625,294.1499938964844,287.8562316894531,286.56256103515625,288.5359191894531,287.9971923828125,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137621000409,0.0,0.0,0.0,-0.006868093740195,60.0,0.508917510509491,-0.0,-6.619136172503205e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.247000707546248e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.737553773447873e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.192127668531612e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.737545769894496e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004619071551132,287.338134765625,294.1499938964844,287.8562316894531,286.56256103515625,288.5359191894531,287.9971923828125,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137621000409,0.0,0.0,0.0,-0.006868093740195,60.0,0.508917510509491,-0.0,-6.619136172503205e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.258106001652776e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.749248420121148e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.200764957815409e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.749239688972013e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004624618741218,287.3353271484375,294.1499938964844,287.82830810546875,286.5398254394531,288.52362060546875,287.9729919433594,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4903350174427032,-0.0,-6.635036697844043e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.258106001652776e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.749248420121148e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.200764957815409e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.749239688972013e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004624618741218,287.3353271484375,294.1499938964844,287.82830810546875,286.5398254394531,288.52362060546875,287.9729919433594,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4903350174427032,-0.0,-6.635036697844043e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.26363791222684e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.755072824191302e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.205067231552675e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.755064820637926e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004627381858881,287.3339538574219,294.1499938964844,287.8143615722656,286.5284729003906,288.5173034667969,287.960205078125,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353044147364926e-09,0.0009870727080851,-0.0104565927758812,0.0,0.0,0.0,-0.0069708032533526,60.0,0.4810271263122558,-0.0,-6.642963512604183e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.269149450119583e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.760877583175898e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.209354225778952e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.760869579622522e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004630135372281,287.3325500488281,294.1499938964844,287.80047607421875,286.5171203613281,288.51092529296875,287.94708251953125,287.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.421685684263821e-09,0.0009876595577225,-0.0106364367529749,0.0,0.0,0.0,-0.0070048314519226,60.0,0.4717399179935455,-0.0,-6.650867589996778e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.280128870159388e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.772439079824836e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.217893289634958e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.77243107627146e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004635619698092,287.329833984375,294.1499938964844,287.77294921875,286.4945068359375,288.498046875,287.92047119140625,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558411870192458e-09,0.0009888287167996,-0.010994660668075,0.0,0.0,0.0,-0.0070726126432418,60.0,0.4532214105129242,-0.0,-6.66662529624773e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.280128870159388e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.772439079824836e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.217893289634958e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.77243107627146e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004635619698092,287.329833984375,294.1499938964844,287.77294921875,286.4945068359375,288.498046875,287.92047119140625,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558411870192458e-09,0.0009888287167996,-0.010994660668075,0.0,0.0,0.0,-0.0070726126432418,60.0,0.4532214105129242,-0.0,-6.66662529624773e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.287473949370906e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.780173422768712e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.223606371553615e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.780165419215336e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004639288817998,287.3279724121094,294.1499938964844,287.7545166015625,286.4792175292969,288.4891052246094,287.9017944335937,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649884477458954e-09,0.0009896109113469,-0.0112343179062008,0.0,0.0,0.0,-0.0071179596707224,60.0,0.4408050179481506,-0.0,-6.677177566416503e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.29092930164188e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.783812129171564e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.226293382700533e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.78380412561819e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004641014675144,287.3271179199219,294.1499938964844,287.7459716796875,286.4720764160156,288.4848937988281,287.8930053710937,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899835567921,4.692912281001327e-09,0.0009899789001792,-0.0113470489159226,0.0,0.0,0.0,-0.0071392906829714,60.0,0.4349620342254638,-0.0,-6.682144260139466e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.301533282268792e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.794978541322052e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.23454068065621e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.794970537768676e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0004646311281248,287.3244323730469,294.1499938964844,287.7196960449219,286.449951171875,288.4715576171875,287.8651123046875,287.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824962207550243e-09,0.0009911081288009,-0.0116930129006505,0.0,0.0,0.0,-0.0072047533467411,60.0,0.4170250594615936,-0.0,-6.697398191590764e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.301533282268792e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.794978541322052e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.23454068065621e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.794970537768676e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0004646311281248,287.3244323730469,294.1499938964844,287.7196960449219,286.449951171875,288.4715576171875,287.8651123046875,287.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824962207550243e-09,0.0009911081288009,-0.0116930129006505,0.0,0.0,0.0,-0.0072047533467411,60.0,0.4170250594615936,-0.0,-6.697398191590764e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.31179165490903e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.805780427996068e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.242519495775923e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.805773152038456e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004651435592677,287.32177734375,294.1499938964844,287.6943664550781,286.42822265625,288.4579467773437,287.8369445800781,287.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.952710686012551e-09,0.0009922004537656,-0.0120277041569352,0.0,0.0,0.0,-0.0072680842131376,60.0,0.3996683955192566,-0.0,-6.712171085609955e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.31179165490903e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.805780427996068e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.242519495775923e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.805773152038456e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004651435592677,287.32177734375,294.1499938964844,287.6943664550781,286.42822265625,288.4579467773437,287.8369445800781,287.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.952710686012551e-09,0.0009922004537656,-0.0120277041569352,0.0,0.0,0.0,-0.0072680842131376,60.0,0.3996683955192566,-0.0,-6.712171085609955e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.31679314817302e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.811047493712977e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,7.246409222716466e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.8110394901596e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,0.0004653933865483,287.3204650878906,294.1499938964844,287.6820983886719,286.4175109863281,288.4510803222656,287.8229064941406,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927380597218,5.014991977247973e-09,0.0009927329374477,-0.0121908755972981,0.0,0.0,0.0,-0.0072989594191312,60.0,0.3911992907524109,-0.0,-6.71937954166424e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.321675315732136e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.81618868536316e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.250206544995308e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.816180681809784e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004656372766476,287.31915283203125,294.1499938964844,287.670166015625,286.4069519042969,288.4441833496094,287.8088684082031,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.075786901898027e-09,0.000993252848275,-0.0123501503840088,0.0,0.0,0.0,-0.0073290979489684,60.0,0.3829102516174316,-0.0,-6.726420309632887e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.331056207884104e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.826066525420174e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.257502875290811e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.82605924946256e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004661058483179,287.3165588378906,294.1499938964844,287.6473083496094,286.3862609863281,288.4302673339844,287.7810974121094,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942572796717,5.192604124459876e-09,0.0009942521573975,-0.0126561960205435,0.0,0.0,0.0,-0.0073870113119482,60.0,0.3668853640556335,-0.0,-6.739957569834587e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.331056207884104e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.826066525420174e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.257502875290811e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.82605924946256e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004661058483179,287.3165588378906,294.1499938964844,287.6473083496094,286.3862609863281,288.4302673339844,287.7810974121094,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942572796717,5.192604124459876e-09,0.0009942521573975,-0.0126561960205435,0.0,0.0,0.0,-0.0073870113119482,60.0,0.3668853640556335,-0.0,-6.739957569834587e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.339809184893966e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.835284436121584e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.264310988830402e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.835276432568207e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004665431042667,287.3139953613281,294.1499938964844,287.6260070800781,286.3662414550781,288.41619873046875,287.7538452148437,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951894171535,5.3016018242146864e-09,0.0009951841784641,-0.0129417506977915,0.0,0.0,0.0,-0.0074410461820662,60.0,0.3517526984214782,-0.0,-6.752601677817438e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.339809184893966e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.835284436121584e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.264310988830402e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.835276432568207e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004665431042667,287.3139953613281,294.1499938964844,287.6260070800781,286.3662414550781,288.41619873046875,287.7538452148437,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951894171535,5.3016018242146864e-09,0.0009951841784641,-0.0129417506977915,0.0,0.0,0.0,-0.0074410461820662,60.0,0.3517526984214782,-0.0,-6.752601677817438e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.347566810902208e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.843453153735028e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.270344212884083e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.843445150181652e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004669305926654,287.3114929199219,294.1499938964844,287.6064758300781,286.3469543457031,288.40203857421875,287.7276611328125,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960153838619,5.398187674643395e-09,0.0009960099123418,-0.0131947873160243,0.0,0.0,0.0,-0.0074889273382723,60.0,0.3378996253013611,-0.0,-6.76381617381594e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.347566810902208e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.843453153735028e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.270344212884083e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.843445150181652e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004669305926654,287.3114929199219,294.1499938964844,287.6064758300781,286.3469543457031,288.40203857421875,287.7276611328125,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960153838619,5.398187674643395e-09,0.0009960099123418,-0.0131947873160243,0.0,0.0,0.0,-0.0074889273382723,60.0,0.3378996253013611,-0.0,-6.76381617381594e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.354286157758906e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.85052829491906e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,7.27556980564259e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.850521018961444e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0004672662471421,287.3089904785156,294.1499938964844,287.5888977050781,286.3285217285156,288.3878173828125,287.7027282714844,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967309888452,5.481846532262581e-09,0.0009967255173251,-0.0134139554575085,0.0,0.0,0.0,-0.0075304014608263,60.0,0.3252500593662262,-0.0,-6.773536398441139e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.354286157758906e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.85052829491906e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,7.27556980564259e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.850521018961444e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0004672662471421,287.3089904785156,294.1499938964844,287.5888977050781,286.3285217285156,288.3878173828125,287.7027282714844,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967309888452,5.481846532262581e-09,0.0009967255173251,-0.0134139554575085,0.0,0.0,0.0,-0.0075304014608263,60.0,0.3252500593662262,-0.0,-6.773536398441139e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.357419912703337e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.853828669292852e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.278007251443341e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.853821393335238e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,0.0004674227675423,287.3077392578125,294.1499938964844,287.5809020996094,286.3196716308594,288.38067626953125,287.6905822753906,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970648679882,5.520861989793957e-09,0.0009970592800527,-0.0135161653161048,0.0,0.0,0.0,-0.0075497440993785,60.0,0.3192248940467834,-0.0,-6.77807250326623e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.359985415358096e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.856530232355e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,7.28000231902115e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.856522956397384e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004675509408116,287.3065185546875,294.1499938964844,287.573486328125,286.31103515625,288.37353515625,287.6790466308594,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973375126719,5.5527951126066455e-09,0.0009973319247364,-0.0135998232290148,0.0,0.0,0.0,-0.0075655728578567,60.0,0.3137670755386352,-0.0,-6.781785799603314e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.36398355406709e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.860740101430564e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.283112063305452e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.860732825472952e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004677506512962,287.3040771484375,294.1499938964844,287.5604553222656,286.2945861816406,288.3593139648437,287.6575622558594,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977633599191,5.602548203142987e-09,0.0009977577719837,-0.0137301627546548,0.0,0.0,0.0,-0.0075902389362454,60.0,0.3041030764579773,-0.0,-6.787573880728814e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.36398355406709e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.860740101430564e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.283112063305452e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.860732825472952e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004677506512962,287.3040771484375,294.1499938964844,287.5604553222656,286.2945861816406,288.3593139648437,287.6575622558594,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977633599191,5.602548203142987e-09,0.0009977577719837,-0.0137301627546548,0.0,0.0,0.0,-0.0075902389362454,60.0,0.3041030764579773,-0.0,-6.787573880728814e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
