time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437940,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.366279118694364e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.863157902145758e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.284897583303973e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.863150626188144e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004678653203882,287.30224609375,294.1499938964844,287.5522766113281,286.2828369140625,288.3485412597656,287.6424560546875,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998007832095,5.6311084684068655e-09,0.0009980021277442,-0.0138049833476543,0.0,0.0,0.0,-0.0076043982990086,60.0,0.2976944148540497,-0.0,-6.790897089103964e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.366761514684184e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.863665763987228e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,7.285273022716865e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.863658488029614e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0004678894183598,287.3016967773437,294.1499938964844,287.54998779296875,286.2792663574219,288.3451538085937,287.6379699707031,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980589384213,5.637105005007471e-09,0.0009980533504858,-0.0138206919655203,0.0,0.0,0.0,-0.0076073706150054,60.0,0.2958994805812835,-0.0,-6.791594842070482e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.368475002702326e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.865469473879784e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.286605250556022e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.865462925517932e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004679750127252,287.29931640625,294.1499938964844,287.5417785644531,286.2650451660156,288.33111572265625,287.6203308105469,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.658392421281633e-09,0.0009982354240491,-0.0138764595612883,0.0,0.0,0.0,-0.0076179238967597,60.0,0.2891058027744293,-0.0,-6.794073215132812e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.368475002702326e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.865469473879784e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.286605250556022e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.865462925517932e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004679750127252,287.29931640625,294.1499938964844,287.5417785644531,286.2650451660156,288.33111572265625,287.6203308105469,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.658392421281633e-09,0.0009982354240491,-0.0138764595612883,0.0,0.0,0.0,-0.0076179238967597,60.0,0.2891058027744293,-0.0,-6.794073215132812e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.369608596898615e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.866663458524272e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.287487096618861e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.866656182566658e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0004680316196754,287.2969665527344,294.1499938964844,287.5351867675781,286.25177001953125,288.3171691894531,287.60467529296875,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672459391092843e-09,0.0009983556810766,-0.0139133110642433,0.0,0.0,0.0,-0.0076248976401984,60.0,0.2835789322853088,-0.0,-6.795711016138739e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.369608596898615e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.866663458524272e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.287487096618861e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.866656182566658e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0004680316196754,287.2969665527344,294.1499938964844,287.5351867675781,286.25177001953125,288.3171691894531,287.60467529296875,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672459391092843e-09,0.0009983556810766,-0.0139133110642433,0.0,0.0,0.0,-0.0076248976401984,60.0,0.2835789322853088,-0.0,-6.795711016138739e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.37003642320633e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.86711384030059e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.287819607881829e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.867106564342976e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004680530109908,287.2958068847656,294.1499938964844,287.5325012207031,286.2455139160156,288.3102722167969,287.5974426269531,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677760928080033e-09,0.0009984007338061,-0.0139272008091211,0.0,0.0,0.0,-0.0076275244355201,60.0,0.2811855971813202,-0.0,-6.79632776723338e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.37029326451011e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.867383778328076e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.288018969120458e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.867376502370462e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0004680657875724,287.2946472167969,294.1499938964844,287.5301513671875,286.23944091796875,288.30340576171875,287.5909118652344,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680924175521795e-09,0.0009984277421608,-0.0139354867860674,0.0,0.0,0.0,-0.0076290927827358,60.0,0.2792015075683594,-0.0,-6.796696538913238e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.370529733132572e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.86763261607848e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.288202323252335e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.867626067716628e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004680776037275,287.2923889160156,294.1499938964844,287.52655029296875,286.2279052734375,288.289794921875,287.5790405273437,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683815640367129e-09,0.000998452771455,-0.0139430612325668,0.0,0.0,0.0,-0.007630527485162,60.0,0.2758609056472778,-0.0,-6.797032625627254e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.370529733132572e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.86763261607848e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.288202323252335e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.867626067716628e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004680776037275,287.2923889160156,294.1499938964844,287.52655029296875,286.2279052734375,288.289794921875,287.5790405273437,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683815640367129e-09,0.000998452771455,-0.0139430612325668,0.0,0.0,0.0,-0.007630527485162,60.0,0.2758609056472778,-0.0,-6.797032625627254e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.370335465064272e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.867428161669524e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.288051710929722e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.867420885711908e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.000468067912152,287.2901306152344,294.1499938964844,287.52423095703125,286.2171325683594,288.2763977050781,287.5688781738281,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.681339843022215e-09,0.0009984315838664,-0.0139365764334797,0.0,0.0,0.0,-0.0076293000020086,60.0,0.2734516561031341,-0.0,-6.79674485581927e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.370335465064272e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.867428161669524e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.288051710929722e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.867420885711908e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.000468067912152,287.2901306152344,294.1499938964844,287.52423095703125,286.2171325683594,288.2763977050781,287.5688781738281,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.681339843022215e-09,0.0009984315838664,-0.0139365764334797,0.0,0.0,0.0,-0.0076293000020086,60.0,0.2734516561031341,-0.0,-6.79674485581927e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.369701001560315e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.86675950116478e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.287557673407719e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.866752952802926e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004680361889768,287.28790283203125,294.1499938964844,287.5231018066406,286.20703125,288.2632141113281,287.5604553222656,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983691852539,5.673376879400393e-09,0.0009983634809032,-0.0139157148078084,0.0,0.0,0.0,-0.0076253521256148,60.0,0.2719293236732483,-0.0,-6.795817597549103e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.369701001560315e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.86675950116478e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.287557673407719e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.866752952802926e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004680361889768,287.28790283203125,294.1499938964844,287.5231018066406,286.20703125,288.2632141113281,287.5604553222656,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983691852539,5.673376879400393e-09,0.0009983634809032,-0.0139157148078084,0.0,0.0,0.0,-0.0076253521256148,60.0,0.2719293236732483,-0.0,-6.795817597549103e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.368576138513164e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.86557497526519e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.286683103302494e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.865568426903336e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.000467980018584,287.2857360839844,294.1499938964844,287.5230407714844,286.1975402832031,288.25030517578125,287.5538330078125,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982486953958,5.659310353678393e-09,0.0009982431074604,-0.013878864236176,0.0,0.0,0.0,-0.0076183783821761,60.0,0.2712903320789337,-0.0,-6.794179796543176e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.368576138513164e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.86557497526519e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.286683103302494e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.865568426903336e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.000467980018584,287.2857360839844,294.1499938964844,287.5230407714844,286.1975402832031,288.25030517578125,287.5538330078125,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982486953958,5.659310353678393e-09,0.0009982431074604,-0.013878864236176,0.0,0.0,0.0,-0.0076183783821761,60.0,0.2712903320789337,-0.0,-6.794179796543176e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.36789219849743e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.864854655461386e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.286151230800897e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.864848107099532e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.0004679458797909,287.2846374511719,294.1499938964844,287.5233764648437,286.1929931640625,288.243896484375,287.5509338378906,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981755865737,5.650763856834828e-09,0.000998169882223,-0.0138564761728048,0.0,0.0,0.0,-0.0076141413301229,60.0,0.2711629569530487,-0.0,-6.793185036713112e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.367078746436164e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.863998275250196e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.285518222488463e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.863991726888344e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004679052217397,287.2835693359375,294.1499938964844,287.52392578125,286.1885681152344,288.2375793457031,287.5484313964844,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980886243283,5.6406008752674105e-09,0.0009980830363929,-0.0138298505917191,0.0,0.0,0.0,-0.0076091028749942,60.0,0.2712359130382538,-0.0,-6.792001983058071e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.365174628328532e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.861993021331728e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.284036837518215e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.861986472969876e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004678101104218,287.28143310546875,294.1499938964844,287.5256652832031,286.1800537109375,288.2251281738281,287.5443420410156,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978855960071,5.616825671239667e-09,0.0009978800080716,-0.0137675665318965,0.0,0.0,0.0,-0.007597317919135,60.0,0.2717708647251129,-0.0,-6.789235129645024e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.365174628328532e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.861993021331728e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.284036837518215e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.861986472969876e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004678101104218,287.28143310546875,294.1499938964844,287.5256652832031,286.1800537109375,288.2251281738281,287.5443420410156,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978855960071,5.616825671239667e-09,0.0009978800080716,-0.0137675665318965,0.0,0.0,0.0,-0.007597317919135,60.0,0.2717708647251129,-0.0,-6.789235129645024e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.363247954752296e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.859963756753132e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,7.282537990249693e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.85995720839128e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677138640545,287.2796630859375,294.1499938964844,287.5276794433594,286.1732177734375,288.2148742675781,287.5418395996094,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976797737181,5.592772467366558e-09,0.0009976741857826,-0.0137045532464981,0.0,0.0,0.0,-0.0075853932648897,60.0,0.2726561725139618,-0.0,-6.786436301808862e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.36287979129702e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.859575948212296e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.282252045115456e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.859569399850444e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004676954704336,287.2793273925781,294.1499938964844,287.5281066894531,286.17193603515625,288.2129211425781,287.5413818359375,287.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976405417546,5.588174367687769e-09,0.0009976349538192,-0.013692507520318,0.0,0.0,0.0,-0.0075831143185496,60.0,0.2728248536586761,-0.0,-6.785901263128835e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.360023977933452e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.856568794930354e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.280030695255846e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.8565622465685e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.0004675528325606,287.2772827148437,294.1499938964844,287.5311889648437,286.16412353515625,288.2011108398437,287.5399780273437,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.552547310827549e-09,0.0009973301785066,-0.0135991740971803,0.0,0.0,0.0,-0.007565451785922,60.0,0.2745007276535034,-0.0,-6.781757377893882e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.360023977933452e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.856568794930354e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.280030695255846e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.8565622465685e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.0004675528325606,287.2772827148437,294.1499938964844,287.5311889648437,286.16412353515625,288.2011108398437,287.5399780273437,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.552547310827549e-09,0.0009973301785066,-0.0135991740971803,0.0,0.0,0.0,-0.007565451785922,60.0,0.2745007276535034,-0.0,-6.781757377893882e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.35688949539326e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.8532676929608e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.277592521859333e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.853261872194707e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004673962539527,287.2752380371094,294.1499938964844,287.53472900390625,286.1565246582031,288.18951416015625,287.5391845703125,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970015380531,5.5134439236326224e-09,0.000996996066533,-0.0134967323392629,0.0,0.0,0.0,-0.007546067237854,60.0,0.2764016687870025,-0.0,-6.77720990438502e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.35688949539326e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.8532676929608e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.277592521859333e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.853261872194707e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004673962539527,287.2752380371094,294.1499938964844,287.53472900390625,286.1565246582031,288.18951416015625,287.5391845703125,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970015380531,5.5134439236326224e-09,0.000996996066533,-0.0134967323392629,0.0,0.0,0.0,-0.007546067237854,60.0,0.2764016687870025,-0.0,-6.77720990438502e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.355210931971668e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.851499635260552e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.276286487467587e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.85149381449446e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004673123767133,287.27423095703125,294.1499938964844,287.5366516113281,286.1528015136719,288.18377685546875,287.5390319824219,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968221420422,5.4925006764960935e-09,0.000996816670522,-0.0134418653324246,0.0,0.0,0.0,-0.0075356834568083,60.0,0.277444839477539,-0.0,-6.774774874429569e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.35335920075886e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.849549678619952e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,7.27484657545574e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.84954385785386e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0004672198847401,287.2732238769531,294.1499938964844,287.5386657714844,286.14910888671875,288.1781616210937,287.5392150878906,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996624585241,5.4694049289594204e-09,0.0009966192301362,-0.0133813600987195,0.0,0.0,0.0,-0.007524233777076,60.0,0.2785980105400085,-0.0,-6.772090443973866e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.349488391308114e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.845473687164484e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,7.271835784194991e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.845467138802631e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004670265188906,287.271240234375,294.1499938964844,287.5428466796875,286.1417541503906,288.1669921875,287.539794921875,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421124882332151e-09,0.0009962065378203,-0.013254877179861,0.0,0.0,0.0,-0.0075003001838922,60.0,0.2809795141220093,-0.0,-6.766479998532304e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.349488391308114e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.845473687164484e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,7.271835784194991e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.845467138802631e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004670265188906,287.271240234375,294.1499938964844,287.5428466796875,286.1417541503906,288.1669921875,287.539794921875,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421124882332151e-09,0.0009962065378203,-0.013254877179861,0.0,0.0,0.0,-0.0075003001838922,60.0,0.2809795141220093,-0.0,-6.766479998532304e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.345189027953892e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.84094585874118e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,7.268491754075512e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.840940037975088e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0004668117617256,287.2692565917969,294.1499938964844,287.5471496582031,286.13446044921875,288.15606689453125,287.5408935546875,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367512656562212e-09,0.0009957479778677,-0.0131144244223833,0.0,0.0,0.0,-0.0074737221002578,60.0,0.2835234999656677,-0.0,-6.76025351253884e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.345189027953892e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.84094585874118e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,7.268491754075512e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.840940037975088e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0004668117617256,287.2692565917969,294.1499938964844,287.5471496582031,286.13446044921875,288.15606689453125,287.5408935546875,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367512656562212e-09,0.0009957479778677,-0.0131144244223833,0.0,0.0,0.0,-0.0074737221002578,60.0,0.2835234999656677,-0.0,-6.76025351253884e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.340552060166374e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.8360629635863e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.264885061886162e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.836057142820208e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.000466580124339,287.267333984375,294.1499938964844,287.551513671875,286.1270751953125,288.1453857421875,287.5426025390625,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2861529886722564,-0.0,-6.753540304771377e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.340552060166374e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.8360629635863e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.264885061886162e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.836057142820208e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.000466580124339,287.267333984375,294.1499938964844,287.551513671875,286.1270751953125,288.1453857421875,287.5426025390625,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2861529886722564,-0.0,-6.753540304771377e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.335597133031116e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.83084537438117e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.261030987137929e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.830839553615078e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0004663326253648,287.2654113769531,294.1499938964844,287.5557556152344,286.1195678710937,288.135009765625,287.5447998046875,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.247908330119344e-09,0.0009947252692654,-0.0128010837361216,0.0,0.0,0.0,-0.0074144289828836,60.0,0.2887608706951141,-0.0,-6.746371639110293e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.335597133031116e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.83084537438117e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.261030987137929e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.830839553615078e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0004663326253648,287.2654113769531,294.1499938964844,287.5557556152344,286.1195678710937,288.135009765625,287.5447998046875,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.247908330119344e-09,0.0009947252692654,-0.0128010837361216,0.0,0.0,0.0,-0.0074144289828836,60.0,0.2887608706951141,-0.0,-6.746371639110293e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.333017078461124e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.828128531808034e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,7.259024278027937e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.828122711041942e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0004662037536036,287.26446533203125,294.1499938964844,287.5578308105469,286.1157531738281,288.1299133300781,287.5460205078125,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215741616382274e-09,0.0009944502962753,-0.0127168111503124,0.0,0.0,0.0,-0.0073984828777611,60.0,0.2900286912918091,-0.0,-6.742640579204817e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.330372995464133e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.825344022829086e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.256968092406169e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.825338202062994e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.000466071680421,287.2635192871094,294.1499938964844,287.559814453125,286.1118469238281,288.1249084472656,287.5473327636719,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182773321621425e-09,0.0009941683383658,-0.0126304402947425,0.0,0.0,0.0,-0.0073821390978991,60.0,0.2912606000900268,-0.0,-6.738817859286429e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.32490875129588e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.819589467952028e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,7.252717477967963e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.819583647185937e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004657987155951,287.2616577148437,294.1499938964844,287.56353759765625,286.1038818359375,288.11505126953125,287.550048828125,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.114642487313858e-09,0.0009935856796801,-0.012451946735382,0.0,0.0,0.0,-0.0073483632877469,60.0,0.2935637235641479,-0.0,-6.730921597863927e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
