time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440280,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.32490875129588e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.819589467952028e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,7.252717477967963e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.819583647185937e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004657987155951,287.2616577148437,294.1499938964844,287.56353759765625,286.1038818359375,288.11505126953125,287.550048828125,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.114642487313858e-09,0.0009935856796801,-0.012451946735382,0.0,0.0,0.0,-0.0073483632877469,60.0,0.2935637235641479,-0.0,-6.730921597863927e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.319723176304252e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,9.814128134166822e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,7.24868368706666e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.81412231340073e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0004655396624002,287.2599792480469,294.1499938964844,287.56658935546875,286.0962219238281,288.106201171875,287.5526123046875,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825661674141,0.0,0.0,0.0,-0.007316312752664,60.0,0.2954483330249786,-0.0,-6.723432477429014e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.31926551857032e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.813646465772764e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,7.248327892739326e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.813640645006672e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004655168158933,287.2598571777344,294.1499938964844,287.5668334960937,286.0955505371094,288.10546875,287.5528564453125,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044285433797313e-09,0.0009929841617122,-0.0122676203027367,0.0,0.0,0.0,-0.0073134847916662,60.0,0.2955977916717529,-0.0,-6.72277167268476e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.313486225437372e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.80756085482426e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.243833533721045e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.807555034058169e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.000465228134999,287.258056640625,294.1499938964844,287.569580078125,286.0868225097656,288.0960998535156,287.5556030273437,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972238620837288e-09,0.0009923680918291,-0.0120788644999265,0.0,0.0,0.0,-0.0072777676396071,60.0,0.2972918450832367,-0.0,-6.714431322052405e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.313486225437372e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.80756085482426e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.243833533721045e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.807555034058169e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.000465228134999,287.258056640625,294.1499938964844,287.569580078125,286.0868225097656,288.0960998535156,287.5556030273437,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972238620837288e-09,0.0009923680918291,-0.0120788644999265,0.0,0.0,0.0,-0.0072777676396071,60.0,0.2972918450832367,-0.0,-6.714431322052405e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.307620348408818e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.801382839214055e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,7.23927078070119e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.801377746043728e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004649350885301,287.2562866210937,294.1499938964844,287.5716247558594,286.0776062011719,288.0869445800781,287.5582275390625,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.89910556566997e-09,0.0009917427087202,-0.0118872635066509,0.0,0.0,0.0,-0.0072415126487612,60.0,0.298563539981842,-0.0,-6.705970179154974e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.307620348408818e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.801382839214055e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,7.23927078070119e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.801377746043728e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004649350885301,287.2562866210937,294.1499938964844,287.5716247558594,286.0776062011719,288.0869445800781,287.5582275390625,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.89910556566997e-09,0.0009917427087202,-0.0118872635066509,0.0,0.0,0.0,-0.0072415126487612,60.0,0.298563539981842,-0.0,-6.705970179154974e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.304672130383552e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.798278915695846e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,7.2369773988612e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.798273094929756e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0004647878522519,287.2554016113281,294.1499938964844,287.5723571777344,286.0727844238281,288.0824890136719,287.55938720703125,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.8623536308411985e-09,0.0009914283873513,-0.0117909759283065,0.0,0.0,0.0,-0.0072232927195727,60.0,0.2989498078823089,-0.0,-6.701720423052393e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.301726095145568e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.795175719773395e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,7.234686199808493e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.795170626603068e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,0.0004646406741812,287.2545471191406,294.1499938964844,287.5729064941406,286.0678100585937,288.0780639648437,287.5604858398437,287.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911191882565,4.825625232740549e-09,0.000991114298813,-0.0116947498172521,0.0,0.0,0.0,-0.0072050848975777,60.0,0.2992118895053863,-0.0,-6.69747421966349e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.295845666201784e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.788983879843728e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,7.230112532852218e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.788978786673395e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0004643469292204,287.2528381347656,294.1499938964844,287.5732727050781,286.0574035644531,288.0693054199219,287.5624389648437,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752319870959809e-09,0.0009904875187203,-0.0115026943385601,0.0,0.0,0.0,-0.0071687442250549,60.0,0.2994735240936279,-0.0,-6.68900455025323e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.295845666201784e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.788983879843728e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,7.230112532852218e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.788978786673395e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0004643469292204,287.2528381347656,294.1499938964844,287.5732727050781,286.0574035644531,288.0693054199219,287.5624389648437,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752319870959809e-09,0.0009904875187203,-0.0115026943385601,0.0,0.0,0.0,-0.0071687442250549,60.0,0.2994735240936279,-0.0,-6.68900455025323e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.290031448472293e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.782861161511391e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,7.225589797599241e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.78285606834106e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0004640565020963,287.2511291503906,294.1499938964844,287.5726318359375,286.0462951660156,288.0606994628906,287.56396484375,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,4.679838738752551e-09,0.0009898677235469,-0.0113127967342734,0.0,0.0,0.0,-0.0071328124031424,60.0,0.2990294694900512,-0.0,-6.680635067368712e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.290031448472293e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.782861161511391e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,7.225589797599241e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.78285606834106e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0004640565020963,287.2511291503906,294.1499938964844,287.5726318359375,286.0462951660156,288.0606994628906,287.56396484375,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,4.679838738752551e-09,0.0009898677235469,-0.0113127967342734,0.0,0.0,0.0,-0.0071328124031424,60.0,0.2990294694900512,-0.0,-6.680635067368712e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.284314728574829e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.776841034181416e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,7.221143459901214e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.776835941011086e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,0.0004637709353119,287.2494812011719,294.1499938964844,287.5708312988281,286.034423828125,288.0521850585937,287.56494140625,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.608569525998973e-09,0.0009892582893371,-0.011126073077321,0.0,0.0,0.0,-0.0070974812842905,60.0,0.297884851694107,-0.0,-6.67241053520229e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.284314728574829e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.776841034181416e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,7.221143459901214e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.776835941011086e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,0.0004637709353119,287.2494812011719,294.1499938964844,287.5708312988281,286.034423828125,288.0521850585937,287.56494140625,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.608569525998973e-09,0.0009892582893371,-0.011126073077321,0.0,0.0,0.0,-0.0070974812842905,60.0,0.297884851694107,-0.0,-6.67241053520229e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.27873479668051e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.77096424321644e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.216803351184353e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.77095915004611e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.0004634922079276,287.2478332519531,294.1499938964844,287.5678100585937,286.021728515625,288.0437927246094,287.5652770996094,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886679472401,4.539003839454381e-09,0.0009886634070426,-0.0109438113868236,0.0,0.0,0.0,-0.0070629944093525,60.0,0.2959284782409668,-0.0,-6.664387086630087e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.27873479668051e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.77096424321644e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.216803351184353e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.77095915004611e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.0004634922079276,287.2478332519531,294.1499938964844,287.5678100585937,286.021728515625,288.0437927246094,287.5652770996094,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886679472401,4.539003839454381e-09,0.0009886634070426,-0.0109438113868236,0.0,0.0,0.0,-0.0070629944093525,60.0,0.2959284782409668,-0.0,-6.664387086630087e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.276024502469228e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.768110612640156e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,7.214695506263524e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.768105519469827e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0004633568460121,287.2470092773437,294.1499938964844,287.5657653808594,286.0150146484375,288.03961181640625,287.56512451171875,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883790044113,4.505220640993457e-09,0.0009883744642138,-0.0108552984893321,0.0,0.0,0.0,-0.0070462464354932,60.0,0.2945223450660705,-0.0,-6.660492601895386e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.273334580939264e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,9.765278082340956e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.212602940853685e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.765272989170626e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,0.0004632224445231,287.2462158203125,294.1499938964844,287.5633850097656,286.0080871582031,288.03546142578125,287.5648498535156,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880922734737,4.4716821356871606e-09,0.0009880877332761,-0.0107674272730946,0.0,0.0,0.0,-0.0070296204648911,60.0,0.2930102944374084,-0.0,-6.65662724941285e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.268091525882484e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.759756358107552e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.208524766610935e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.759751264937222e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,0.0004629605391528,287.24462890625,294.1499938964844,287.5574951171875,285.9934997558594,288.02716064453125,287.5637512207031,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.4063153126217e-09,0.0009875285904854,-0.0105961645022034,0.0,0.0,0.0,-0.0069972141645848,60.0,0.289288729429245,-0.0,-6.649097628042e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.268091525882484e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.759756358107552e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.208524766610935e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.759751264937222e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,0.0004629605391528,287.24462890625,294.1499938964844,287.5574951171875,285.9934997558594,288.02716064453125,287.5637512207031,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.4063153126217e-09,0.0009875285904854,-0.0105961645022034,0.0,0.0,0.0,-0.0069972141645848,60.0,0.289288729429245,-0.0,-6.649097628042e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.263061656383798e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.754459460964426e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,7.204612484201789e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.754454367794096e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0004627092857845,287.2430419921875,294.1499938964844,287.54998779296875,285.97784423828125,288.0188903808594,287.561767578125,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343607695744822e-09,0.0009869923815131,-0.0104318689554929,0.0,0.0,0.0,-0.0069661275483667,60.0,0.2845509946346283,-0.0,-6.641877803303943e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.263061656383798e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.754459460964426e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,7.204612484201789e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.754454367794096e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0004627092857845,287.2430419921875,294.1499938964844,287.54998779296875,285.97784423828125,288.0188903808594,287.561767578125,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343607695744822e-09,0.0009869923815131,-0.0104318689554929,0.0,0.0,0.0,-0.0069661275483667,60.0,0.2845509946346283,-0.0,-6.641877803303943e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
