time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969220,296.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.7255451679229736,0.2878312766551971,0.2656464874744415,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8670502305030823,0.5054724812507629,0.484027624130249,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7563955783843994,0.3302865326404571,0.2359037548303604,296.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.7758967876434326,0.3569532930850982,0.3447548151016235,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528625488281,0.713466227054596,0.272282987833023,1.2586454153060913,286.15142822265625,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7703552246094,286.1463623046875,1.0,0.615958034992218,1.0,1.0,0.0,1.0,-3.108835458755493,3.108827590942383,7.774025107210036e-06,2.4026386737823486,0.9206838011741638,0.9206838011741638,0.0,209.840072631836,156.0,23562.20703125,-0.0,2830.403076171875,1.0,283.1507263183594,285.3070373535156,291.4237365722656,292.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,17662.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711817741394043,1.0,0.0,0.0,2.6253669261932373,2.6253812313079834,4.599105238867196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.40380859375,0.0,630.2427368164062,1895.4371337890625,0.0,1705.2352294921875,0.6762279868125916,1.0,0.0,3.0,1.0,0.0
11969280,296.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.7255451679229736,0.2878312766551971,0.2656464874744415,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8670502305030823,0.5054724812507629,0.484027624130249,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7563955783843994,0.3302865326404571,0.2359037548303604,296.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.7758967876434326,0.3569532930850982,0.3447548151016235,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528625488281,0.713466227054596,0.272282987833023,1.2586454153060913,286.15142822265625,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7703552246094,286.1463623046875,1.0,0.615958034992218,1.0,1.0,0.0,1.0,-3.108835458755493,3.108827590942383,7.774025107210036e-06,2.4026386737823486,0.9206838011741638,0.9206838011741638,0.0,209.840072631836,156.0,23562.20703125,-0.0,2830.403076171875,1.0,283.1507263183594,285.3070373535156,291.4237365722656,292.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,17662.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711817741394043,1.0,0.0,0.0,2.6253669261932373,2.6253812313079834,4.599105238867196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.40380859375,0.0,630.2427368164062,1895.4371337890625,0.0,1705.2352294921875,0.6762279868125916,1.0,0.0,3.0,1.0,0.0
11969340,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.7293969392776489,0.2807594537734985,0.2584552466869354,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.8760824203491211,0.4993679821491241,0.4773952662944793,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7624945044517517,0.3244776427745819,0.2311982661485672,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.7819470167160034,0.3500216603279114,0.3373277187347412,296.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7163155674934387,0.2643140852451324,1.218514919281006,286.044677734375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.753662109375,286.0412292480469,1.0,0.597355842590332,1.0,1.0,0.0,1.0,-3.029361724853516,3.0293543338775635,7.380361694231395e-06,2.3406763076782227,0.8993149995803833,0.8993149995803833,0.0,194.1302032470703,144.0,23725.3125,-0.0,2591.98046875,1.0,283.1500549316406,285.2022399902344,291.545654296875,293.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,20645.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005135416984558,1.0,0.0,0.0,2.7721519470214844,2.772168159484864,5.127756708134257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.46728515625,0.0,747.3889770507812,1895.4371337890625,0.0,1614.8084716796875,0.7143533229827881,1.0,0.0,3.0,1.0,0.0
11969400,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.7293969392776489,0.2807594537734985,0.2584552466869354,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.8760824203491211,0.4993679821491241,0.4773952662944793,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7624945044517517,0.3244776427745819,0.2311982661485672,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.7819470167160034,0.3500216603279114,0.3373277187347412,296.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7163155674934387,0.2643140852451324,1.218514919281006,286.044677734375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.753662109375,286.0412292480469,1.0,0.597355842590332,1.0,1.0,0.0,1.0,-3.029361724853516,3.0293543338775635,7.380361694231395e-06,2.3406763076782227,0.8993149995803833,0.8993149995803833,0.0,194.1302032470703,144.0,23725.3125,-0.0,2591.98046875,1.0,283.1500549316406,285.2022399902344,291.545654296875,293.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,20645.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005135416984558,1.0,0.0,0.0,2.7721519470214844,2.772168159484864,5.127756708134257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.46728515625,0.0,747.3889770507812,1895.4371337890625,0.0,1614.8084716796875,0.7143533229827881,1.0,0.0,3.0,1.0,0.0
11969460,296.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7354984283447266,0.2749417126178741,0.2525355219841003,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.8878037333488464,0.4944994449615478,0.4720869958400726,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.7711814045906067,0.3199158906936645,0.2274702787399292,296.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.7905454635620117,0.3443379402160644,0.3312298059463501,296.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.721497118473053,0.2577634155750274,1.185468316078186,285.9722595214844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7505798339844,285.9698486328125,1.0,0.5804125666618347,1.0,1.0,0.0,1.0,-2.964312791824341,2.964305639266968,7.065866157063283e-06,2.290006160736084,0.8774184584617615,0.8774184584617615,0.0,178.78932189941406,132.0,23737.001953125,-0.0,2392.400390625,1.0,283.1499938964844,285.1349182128906,291.6148376464844,293.1943664550781,293.1499938964844,293.1499938964844,283.1499938964844,23270.1953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016437649726868,1.0,0.0,0.0,2.863911867141724,2.863929271697998,5.472838324749318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.31103515625,0.0,831.34130859375,1895.4371337890625,0.0,1623.74951171875,0.7330726385116577,1.0,0.0,3.0,1.0,0.0
11969520,296.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7354984283447266,0.2749417126178741,0.2525355219841003,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.8878037333488464,0.4944994449615478,0.4720869958400726,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.7711814045906067,0.3199158906936645,0.2274702787399292,296.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.7905454635620117,0.3443379402160644,0.3312298059463501,296.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.721497118473053,0.2577634155750274,1.185468316078186,285.9722595214844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7505798339844,285.9698486328125,1.0,0.5804125666618347,1.0,1.0,0.0,1.0,-2.964312791824341,2.964305639266968,7.065866157063283e-06,2.290006160736084,0.8774184584617615,0.8774184584617615,0.0,178.78932189941406,132.0,23737.001953125,-0.0,2392.400390625,1.0,283.1499938964844,285.1349182128906,291.6148376464844,293.1943664550781,293.1499938964844,293.1499938964844,283.1499938964844,23270.1953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016437649726868,1.0,0.0,0.0,2.863911867141724,2.863929271697998,5.472838324749318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.31103515625,0.0,831.34130859375,1895.4371337890625,0.0,1623.74951171875,0.7330726385116577,1.0,0.0,3.0,1.0,0.0
11969580,296.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.7433897256851196,0.2699711918830871,0.2474465817213058,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.9016741514205932,0.4904872179031372,0.4676491320133209,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7819947600364685,0.3162353336811065,0.2244061976671219,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8011153936386108,0.3395058214664459,0.3260090351104736,296.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.7283496260643005,0.2521887123584747,1.1572097539901731,285.9441833496094,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7563781738281,285.94317626953125,1.0,0.5647596716880798,1.0,1.0,0.0,1.0,-2.908924102783203,2.9089174270629883,6.803520591347478e-06,2.2468812465667725,0.8556179404258728,0.8556179404258728,0.0,164.1394805908203,120.0,23465.318359375,-0.0,2220.7060546875,1.0,283.1499938964844,285.11688232421875,291.62847900390625,293.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,24545.345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044220566749573,1.0,0.0,0.0,2.852955818176269,2.852973461151123,5.431044769466098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.17529296875,0.0,830.3333740234375,1895.4371337890625,0.0,1645.824462890625,0.7315084934234619,1.0,0.0,3.0,1.0,0.0
11969640,296.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.7433897256851196,0.2699711918830871,0.2474465817213058,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.9016741514205932,0.4904872179031372,0.4676491320133209,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7819947600364685,0.3162353336811065,0.2244061976671219,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8011153936386108,0.3395058214664459,0.3260090351104736,296.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.7283496260643005,0.2521887123584747,1.1572097539901731,285.9441833496094,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7563781738281,285.94317626953125,1.0,0.5647596716880798,1.0,1.0,0.0,1.0,-2.908924102783203,2.9089174270629883,6.803520591347478e-06,2.2468812465667725,0.8556179404258728,0.8556179404258728,0.0,164.1394805908203,120.0,23465.318359375,-0.0,2220.7060546875,1.0,283.1499938964844,285.11688232421875,291.62847900390625,293.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,24545.345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044220566749573,1.0,0.0,0.0,2.852955818176269,2.852973461151123,5.431044769466098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.17529296875,0.0,830.3333740234375,1895.4371337890625,0.0,1645.824462890625,0.7315084934234619,1.0,0.0,3.0,1.0,0.0
11969700,296.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.7480685710906982,0.2677392959594726,0.2451477348804474,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.9097063541412354,0.4887410402297973,0.465693324804306,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.7882311344146729,0.3146639764308929,0.2230757176876068,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.8071329593658447,0.3373423516750335,0.3236571550369262,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.732421338558197,0.2496875077486038,1.1444755792617798,285.9437866210937,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7616271972656,285.9435119628906,1.0,0.5573209524154663,1.0,1.0,0.0,1.0,-2.884074449539185,2.8840677738189697,6.687447694275761e-06,2.2275397777557373,0.8448492288589478,0.8448492288589478,0.0,157.05322265625,120.0,23238.693359375,-0.0,2143.05908203125,1.0,283.1499938964844,285.1209716796875,291.6220397949219,293.19158935546875,293.1499938964844,293.1499938964844,283.1499938964844,24732.181640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046194672584534,1.0,0.0,0.0,2.8172879219055176,2.817305088043213,5.296095082485408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.0517578125,0.0,804.1795654296875,1895.4371337890625,0.0,1647.3980712890625,0.7260463237762451,1.0,0.0,3.0,1.0,0.0
11969760,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7533174157142639,0.2656546831130981,0.2429949790239334,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.9189592599868774,0.4871454834938049,0.4638948440551758,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7950694561004639,0.3132508397102356,0.2218661606311798,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8134690523147583,0.3353244662284851,0.3214570581912994,296.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7369933128356934,0.2473507225513458,1.1325503587722778,285.94415283203125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76806640625,285.944091796875,1.0,0.5501067042350769,1.0,1.0,0.0,1.0,-2.8608906269073486,2.860883951187134,6.580065019079484e-06,2.209498882293701,0.8341132998466492,0.8341132998466492,0.0,150.1070098876953,108.0,23027.61328125,-0.0,2070.08251953125,1.0,283.1499938964844,285.12506103515625,291.611572265625,293.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,25014.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037171721458435,1.0,0.0,0.0,2.7852606773376465,2.785277843475342,5.176366926207265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.43212890625,0.0,781.87060546875,1895.4371337890625,0.0,1640.2108154296875,0.7160534262657166,1.0,0.0,3.0,1.0,0.0
11969820,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591369628906,0.763041615486145,0.2625694572925567,0.2397875338792801,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.9358187317848206,0.4848490059375763,0.4612709879875183,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.8072988390922546,0.3112606704235077,0.2201297730207443,296.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.959228515625,0.824366569519043,0.332340657711029,0.3181824088096618,296.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.7454966902732849,0.2438860833644867,1.1147836446762085,285.9593200683594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7801513671875,285.9598999023437,1.0,0.5389202237129211,1.0,1.0,0.0,1.0,-2.826499938964844,2.826493501663208,6.422389560611919e-06,2.182743549346924,0.81723552942276,0.81723552942276,0.0,139.24478149414062,108.0,22591.66796875,-0.0,1961.133544921875,1.0,283.1499938964844,285.146728515625,291.5901794433594,293.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,24911.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001892924308777,1.0,0.0,0.0,2.700792074203491,2.700808525085449,4.867160896537825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1982421875,0.0,720.5707397460938,1895.4371337890625,0.0,1612.2474365234375,0.699162483215332,1.0,0.0,3.0,1.0,0.0
11969880,296.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.7657667398452759,0.2618408501148224,0.2390286773443222,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.940352976322174,0.4843178987503052,0.4606609940528869,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.8105446696281433,0.3108100295066833,0.2197319269180297,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.8273076415061951,0.3316364884376526,0.317407876253128,296.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.7478938698768616,0.2430673390626907,1.1105765104293823,285.9627685546875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.783447265625,285.96337890625,1.0,0.5361853241920471,1.0,1.0,0.0,1.0,-2.818387746810913,2.8183813095092773,6.385479537129868e-06,2.1764345169067383,0.813038170337677,0.813038170337677,0.0,136.57150268554688,96.0,22496.1171875,-0.0,1935.256103515625,1.0,283.1499938964844,285.1525573730469,291.5848999023437,293.11407470703125,293.1499938964844,293.1499938964844,283.1499938964844,24926.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989998817443848,1.0,0.0,0.0,2.681494951248169,2.681511163711548,4.79785683182854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.05322265625,0.0,707.2660522460938,1895.4371337890625,0.0,1602.869140625,0.691789448261261,1.0,0.0,3.0,1.0,0.0
11969940,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7814854383468628,0.2584410309791565,0.2354599982500076,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.9642286896705629,0.4819090664386749,0.4578500092029571,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8278752565383911,0.308823823928833,0.2179351300001144,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.843959391117096,0.3283494114875793,0.3137651085853576,296.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.7619050741195679,0.2392337769269943,1.0907655954360962,285.992919921875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8011779785156,285.9939880371094,1.0,0.5228211283683777,1.0,1.0,0.0,1.0,-2.7803688049316406,2.780362606048584,6.213928372744704e-06,2.1468725204467773,0.7924469113349915,0.7924469113349915,0.0,123.42200469970705,84.0,21901.970703125,-0.0,1812.874755859375,1.0,283.1499938964844,285.1949462890625,291.5576171875,293.0518798828125,293.1499938964844,293.1499938964844,283.1499938964844,24453.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914958357810974,1.0,0.0,0.0,2.5552477836608887,2.555262804031372,4.356717511200259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.1025390625,0.0,621.527099609375,1895.4371337890625,0.0,1544.296875,0.6620486378669739,1.0,0.0,3.0,1.0,0.0
11970000,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7814854383468628,0.2584410309791565,0.2354599982500076,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.9642286896705629,0.4819090664386749,0.4578500092029571,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8278752565383911,0.308823823928833,0.2179351300001144,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.843959391117096,0.3283494114875793,0.3137651085853576,296.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.7619050741195679,0.2392337769269943,1.0907655954360962,285.992919921875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8011779785156,285.9939880371094,1.0,0.5228211283683777,1.0,1.0,0.0,1.0,-2.7803688049316406,2.780362606048584,6.213928372744704e-06,2.1468725204467773,0.7924469113349915,0.7924469113349915,0.0,123.42200469970705,84.0,21901.970703125,-0.0,1812.874755859375,1.0,283.1499938964844,285.1949462890625,291.5576171875,293.0518798828125,293.1499938964844,293.1499938964844,283.1499938964844,24453.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914958357810974,1.0,0.0,0.0,2.5552477836608887,2.555262804031372,4.356717511200259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.1025390625,0.0,621.527099609375,1895.4371337890625,0.0,1544.296875,0.6620486378669739,1.0,0.0,3.0,1.0,0.0
11970060,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.815934956073761,0.2596561908721924,0.2350617051124572,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.9990000128746032,0.4841672778129577,0.4566064774990082,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.8636953234672546,0.3116053938865661,0.2186716794967651,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.8805363774299622,0.3298578858375549,0.3135472536087036,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7953534722328186,0.2404462695121765,1.0880242586135864,286.0465087890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8609924316406,286.0489807128906,1.0,0.5116377472877502,1.0,1.0,0.0,1.0,-2.776925563812256,2.776919364929199,6.197666607477004e-06,2.143805742263794,0.7726381421089172,0.7726381421089172,0.0,106.8150863647461,72.0,21389.1796875,-0.0,1728.20654296875,1.0,283.1499938964844,285.2593078613281,291.53155517578125,292.99139404296875,293.1499938964844,293.1499938964844,283.1499938964844,23707.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825498342514038,1.0,0.0,0.0,2.416372299194336,2.416386127471924,3.896018938576162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.0849609375,0.0,534.7115478515625,1895.4371337890625,0.0,1475.85498046875,0.6292160749435425,1.0,0.0,3.0,1.0,0.0
11970120,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.815934956073761,0.2596561908721924,0.2350617051124572,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.9990000128746032,0.4841672778129577,0.4566064774990082,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.8636953234672546,0.3116053938865661,0.2186716794967651,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.8805363774299622,0.3298578858375549,0.3135472536087036,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7953534722328186,0.2404462695121765,1.0880242586135864,286.0465087890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8609924316406,286.0489807128906,1.0,0.5116377472877502,1.0,1.0,0.0,1.0,-2.776925563812256,2.776919364929199,6.197666607477004e-06,2.143805742263794,0.7726381421089172,0.7726381421089172,0.0,106.8150863647461,72.0,21389.1796875,-0.0,1728.20654296875,1.0,283.1499938964844,285.2593078613281,291.53155517578125,292.99139404296875,293.1499938964844,293.1499938964844,283.1499938964844,23707.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825498342514038,1.0,0.0,0.0,2.416372299194336,2.416386127471924,3.896018938576162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.0849609375,0.0,534.7115478515625,1895.4371337890625,0.0,1475.85498046875,0.6292160749435425,1.0,0.0,3.0,1.0,0.0
11970180,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.8362217545509338,0.259065717458725,0.2345466911792755,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.9990000128746032,0.4880737960338592,0.4214150607585907,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.8887709975242615,0.3128283023834228,0.219498798251152,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.9052525758743286,0.329803317785263,0.3134768903255462,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.8169057965278625,0.2402786612510681,1.087059497833252,286.091796875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9129638671875,286.09295654296875,1.0,0.4994049370288849,1.0,1.0,0.0,1.0,-2.735675096511841,2.735669136047364,6.013969596097013e-06,2.111520290374756,0.7533168792724609,0.7533168792724609,0.0,96.9570083618164,60.0,20661.390625,-0.0,1619.7882080078125,1.0,283.1499938964844,285.3186950683594,291.5052185058594,292.92755126953125,293.1499938964844,293.1499938964844,283.1499938964844,22789.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732678413391113,1.0,0.0,0.0,2.2714972496032715,2.2715096473693848,3.44284728726052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.86962890625,0.0,452.7502746582031,1895.4371337890625,0.0,1406.51416015625,0.594904899597168,1.0,0.0,3.0,1.0,0.0
11970240,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.8362217545509338,0.259065717458725,0.2345466911792755,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.9990000128746032,0.4880737960338592,0.4214150607585907,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.8887709975242615,0.3128283023834228,0.219498798251152,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.9052525758743286,0.329803317785263,0.3134768903255462,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.8169057965278625,0.2402786612510681,1.087059497833252,286.091796875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9129638671875,286.09295654296875,1.0,0.4994049370288849,1.0,1.0,0.0,1.0,-2.735675096511841,2.735669136047364,6.013969596097013e-06,2.111520290374756,0.7533168792724609,0.7533168792724609,0.0,96.9570083618164,60.0,20661.390625,-0.0,1619.7882080078125,1.0,283.1499938964844,285.3186950683594,291.5052185058594,292.92755126953125,293.1499938964844,293.1499938964844,283.1499938964844,22789.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732678413391113,1.0,0.0,0.0,2.2714972496032715,2.2715096473693848,3.44284728726052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.86962890625,0.0,452.7502746582031,1895.4371337890625,0.0,1406.51416015625,0.594904899597168,1.0,0.0,3.0,1.0,0.0
11970300,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.8460778594017029,0.2584725618362427,0.2339493185281753,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.9990000128746032,0.4914291203022003,0.4050326645374298,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.9012178182601928,0.3131781816482544,0.2196849733591079,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.9183125495910645,0.3294803500175476,0.3131080865859985,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148681640625,0.8266372084617615,0.2399197220802307,1.0851221084594729,286.11541748046875,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9427185058594,286.11700439453125,1.0,0.4927470088005066,1.0,1.0,0.0,1.0,-2.709623336791992,2.709617376327514,5.901481472392334e-06,2.092128276824951,0.7438138723373413,0.7438138723373413,0.0,92.43199920654295,60.0,20236.43359375,-0.0,1563.24853515625,1.0,283.1499938964844,285.35162353515625,291.4880676269531,292.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,22142.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680377125740051,1.0,0.0,0.0,2.190725564956665,2.19073748588562,3.202354150744213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.90283203125,0.0,410.3940124511719,1895.4371337890625,0.0,1368.22412109375,0.578396201133728,1.0,0.0,3.0,1.0,0.0
11970360,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.8579246997833252,0.2577981650829315,0.2332392483949661,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.9990000128746032,0.4954926073551178,0.3868182599544525,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.9166040420532228,0.3134540319442749,0.2197919487953186,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.9342955350875854,0.3290567398071289,0.312606930732727,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.837965190410614,0.2394695281982422,1.082595944404602,286.1329040527344,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.97442626953125,286.1341552734375,1.0,0.4858497977256775,1.0,1.0,0.0,1.0,-2.6833744049072266,2.683368682861328,5.787561804027064e-06,2.071796417236328,0.734318196773529,0.734318196773529,0.0,87.63589477539062,63.0,19850.30078125,-0.0,1504.396728515625,1.0,283.1499938964844,285.3778686523437,291.4697265625,292.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,21769.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623479723930359,1.0,0.0,0.0,2.124190330505371,2.124201536178589,3.0107884185781586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.26171875,0.0,378.2690734863281,1895.4371337890625,0.0,1327.2313232421875,0.5630247592926025,1.0,0.0,3.0,1.0,0.0
11970420,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673278808594,0.874334454536438,0.2563763260841369,0.2318095266819,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.167724609375,0.9990000128746032,0.504285454750061,0.3631991147994995,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.9396145343780518,0.3139460980892181,0.2200092524290084,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676025390625,0.9554229974746704,0.3280811011791229,0.3115421235561371,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.853669285774231,0.2384764701128006,1.0774011611938477,286.1677551269531,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0378723144531,286.1693420410156,1.0,0.4769372344017029,1.0,1.0,0.0,1.0,-2.6459906101226807,2.6459848880767822,5.626560778182466e-06,2.042512893676758,0.715480625629425,0.715480625629425,0.0,81.56217956542969,81.0,19158.1796875,-0.0,1425.8504638671875,1.0,283.1499938964844,285.4295654296875,291.4331970214844,292.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,21240.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502712965011597,1.0,0.0,0.0,2.003124475479126,2.003134727478028,2.6773753347697493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.42041015625,0.0,324.9317932128906,1895.4371337890625,0.0,1242.5977783203125,0.5354446768760681,1.0,0.0,3.0,1.0,0.0
11970480,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673278808594,0.874334454536438,0.2563763260841369,0.2318095266819,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.167724609375,0.9990000128746032,0.504285454750061,0.3631991147994995,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.9396145343780518,0.3139460980892181,0.2200092524290084,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676025390625,0.9554229974746704,0.3280811011791229,0.3115421235561371,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.853669285774231,0.2384764701128006,1.0774011611938477,286.1677551269531,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0378723144531,286.1693420410156,1.0,0.4769372344017029,1.0,1.0,0.0,1.0,-2.6459906101226807,2.6459848880767822,5.626560778182466e-06,2.042512893676758,0.715480625629425,0.715480625629425,0.0,81.56217956542969,81.0,19158.1796875,-0.0,1425.8504638671875,1.0,283.1499938964844,285.4295654296875,291.4331970214844,292.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,21240.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502712965011597,1.0,0.0,0.0,2.003124475479126,2.003134727478028,2.6773753347697493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.42041015625,0.0,324.9317932128906,1895.4371337890625,0.0,1242.5977783203125,0.5354446768760681,1.0,0.0,3.0,1.0,0.0
11970540,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.871608316898346,0.2550227344036102,0.230580523610115,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.9990000128746032,0.5112577676773071,0.3646343648433685,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.938821256160736,0.3145184814929962,0.2203925848007202,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.9530436992645264,0.3271020948886871,0.3106200098991394,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.851449728012085,0.2374914735555648,1.0730032920837402,286.2140808105469,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0871887207031,286.2166442871094,1.0,0.4768666923046112,1.0,1.0,0.0,1.0,-2.640268325805664,2.6402626037597656,5.601256816589739e-06,2.037611484527588,0.6970475912094116,0.6970475912094116,0.0,81.61930847167969,99.0,18602.291015625,-0.0,1418.4681396484375,1.0,283.1499938964844,285.4893798828125,291.3999938964844,292.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,20890.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384474039077759,1.0,0.0,0.0,1.893690586090088,1.893700122833252,2.3928276959850336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.65478515625,0.0,281.9375915527344,1895.4371337890625,0.0,1163.01318359375,0.5109552145004272,1.0,0.0,3.0,1.0,0.0
11970600,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.871608316898346,0.2550227344036102,0.230580523610115,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.9990000128746032,0.5112577676773071,0.3646343648433685,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.938821256160736,0.3145184814929962,0.2203925848007202,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.9530436992645264,0.3271020948886871,0.3106200098991394,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.851449728012085,0.2374914735555648,1.0730032920837402,286.2140808105469,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0871887207031,286.2166442871094,1.0,0.4768666923046112,1.0,1.0,0.0,1.0,-2.640268325805664,2.6402626037597656,5.601256816589739e-06,2.037611484527588,0.6970475912094116,0.6970475912094116,0.0,81.61930847167969,99.0,18602.291015625,-0.0,1418.4681396484375,1.0,283.1499938964844,285.4893798828125,291.3999938964844,292.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,20890.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384474039077759,1.0,0.0,0.0,1.893690586090088,1.893700122833252,2.3928276959850336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.65478515625,0.0,281.9375915527344,1895.4371337890625,0.0,1163.01318359375,0.5109552145004272,1.0,0.0,3.0,1.0,0.0
11970660,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.8546297550201416,0.2538172602653503,0.2296212166547775,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.9990000128746032,0.5141653418540955,0.3853285312652588,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.91989004611969,0.3152497708797455,0.220991238951683,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731018066406,0.932568609714508,0.3262152969837188,0.3099216818809509,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.8357704877853394,0.2365230470895767,1.0694353580474854,286.2734069824219,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.10894775390625,286.2764587402344,1.0,0.4832282960414886,1.0,1.0,0.0,1.0,-2.659557342529297,2.6595516204833984,5.683023118763231e-06,2.052316427230835,0.6791874766349792,0.6791874766349792,0.0,86.43607330322266,117.0,18140.6875,-0.0,1466.2545166015625,1.0,283.1499938964844,285.5585327148437,291.3699035644531,292.63787841796875,293.1499938964844,293.1499938964844,283.1499938964844,20633.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282104849815369,1.0,0.0,0.0,1.792758822441101,1.7927677631378174,2.1445548270548898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.60302734375,0.0,246.23915100097656,1895.4371337890625,0.0,1096.867431640625,0.4887219667434692,1.0,0.0,3.0,1.0,0.0
11970720,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.8546297550201416,0.2538172602653503,0.2296212166547775,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.9990000128746032,0.5141653418540955,0.3853285312652588,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.91989004611969,0.3152497708797455,0.220991238951683,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731018066406,0.932568609714508,0.3262152969837188,0.3099216818809509,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.8357704877853394,0.2365230470895767,1.0694353580474854,286.2734069824219,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.10894775390625,286.2764587402344,1.0,0.4832282960414886,1.0,1.0,0.0,1.0,-2.659557342529297,2.6595516204833984,5.683023118763231e-06,2.052316427230835,0.6791874766349792,0.6791874766349792,0.0,86.43607330322266,117.0,18140.6875,-0.0,1466.2545166015625,1.0,283.1499938964844,285.5585327148437,291.3699035644531,292.63787841796875,293.1499938964844,293.1499938964844,283.1499938964844,20633.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282104849815369,1.0,0.0,0.0,1.792758822441101,1.7927677631378174,2.1445548270548898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.60302734375,0.0,246.23915100097656,1895.4371337890625,0.0,1096.867431640625,0.4887219667434692,1.0,0.0,3.0,1.0,0.0
11970780,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.8315395712852478,0.2527560293674469,0.2289053946733474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9990000128746032,0.5129669904708862,0.4187506139278412,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.8938908576965332,0.3161483407020569,0.2217932194471359,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.903170108795166,0.3254506587982178,0.3094513714313507,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.8135635256767273,0.2355411797761917,1.0663965940475464,286.3410339355469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.10516357421875,286.344482421875,1.0,0.4942013621330261,1.0,1.0,0.0,1.0,-2.6955931186676025,2.695587158203125,5.837980097567197e-06,2.080080986022949,0.6619327664375305,0.6619327664375305,0.0,94.89466094970705,135.0,17763.845703125,-0.0,1554.8057861328125,1.0,283.1499938964844,285.63690185546875,291.3386535644531,292.5822448730469,293.1499938964844,293.1499938964844,283.1499938964844,20425.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198737621307373,1.0,0.0,0.0,1.6985430717468262,1.6985514163970947,1.925070023389708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.9189453125,0.0,216.0484619140625,1895.4371337890625,0.0,1044.973876953125,0.4682697653770447,1.0,0.0,3.0,1.0,0.0
11970840,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.8315395712852478,0.2527560293674469,0.2289053946733474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9990000128746032,0.5129669904708862,0.4187506139278412,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.8938908576965332,0.3161483407020569,0.2217932194471359,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.903170108795166,0.3254506587982178,0.3094513714313507,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.8135635256767273,0.2355411797761917,1.0663965940475464,286.3410339355469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.10516357421875,286.344482421875,1.0,0.4942013621330261,1.0,1.0,0.0,1.0,-2.6955931186676025,2.695587158203125,5.837980097567197e-06,2.080080986022949,0.6619327664375305,0.6619327664375305,0.0,94.89466094970705,135.0,17763.845703125,-0.0,1554.8057861328125,1.0,283.1499938964844,285.63690185546875,291.3386535644531,292.5822448730469,293.1499938964844,293.1499938964844,283.1499938964844,20425.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198737621307373,1.0,0.0,0.0,1.6985430717468262,1.6985514163970947,1.925070023389708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.9189453125,0.0,216.0484619140625,1895.4371337890625,0.0,1044.973876953125,0.4682697653770447,1.0,0.0,3.0,1.0,0.0
11970900,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37677001953125,0.8192933201789856,0.2522771060466766,0.2286298871040344,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778381347656,0.9990000128746032,0.5109992623329163,0.4386559128761291,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37725830078125,0.8804369568824768,0.3166593611240387,0.2222648859024047,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.88872891664505,0.3251177966594696,0.3092992603778839,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.8006598353385925,0.2350443303585052,1.0650278329849243,286.3776550292969,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0960693359375,286.3811340332031,1.0,0.5009435415267944,1.0,1.0,0.0,1.0,-2.7179174423217773,2.7179114818573,5.9351145864638966e-06,2.097325086593628,0.6535475254058838,0.6535475254058838,0.0,100.25745391845705,135.0,17619.0078125,-0.0,1611.3587646484375,1.0,283.1499938964844,285.6837158203125,291.3225402832031,292.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20329.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164379715919495,1.0,0.0,0.0,1.653688669204712,1.6536966562271118,1.824739541689269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.40966796875,0.0,202.66604614257807,1895.4371337890625,0.0,1024.118896484375,0.4586334824562073,1.0,0.0,3.0,1.0,0.0
11970960,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.8064635396003723,0.2518298327922821,0.2284068167209625,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9990000128746032,0.5081713199615479,0.4601013958454132,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.8670489192008972,0.3172100782394409,0.222782552242279,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.8743034601211548,0.3248176574707031,0.3092023730278015,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.7873311042785645,0.2345448583364486,1.063754677772522,286.41455078125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0832214355469,286.4180908203125,1.0,0.5083471536636353,1.0,1.0,0.0,1.0,-2.742393732070923,2.742387533187866,6.0425736592151225e-06,2.116250276565552,0.6453143358230591,0.6453143358230591,0.0,106.296142578125,138.0,17469.123046875,-0.0,1675.114013671875,1.0,283.1499938964844,285.7294616699219,291.30572509765625,292.5311889648437,293.1499938964844,293.1499938964844,283.1499938964844,20240.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613508403301239,1.0,0.0,0.0,1.610296368598938,1.6103042364120483,1.7302347998793269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.34716796875,0.0,190.306884765625,1895.4371337890625,0.0,1006.5863037109376,0.449379026889801,1.0,0.0,3.0,1.0,0.0
11971020,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710388183594,0.7845081090927124,0.251033216714859,0.2280694842338562,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718017578125,0.989726424217224,0.502426266670227,0.4777995347976684,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.8461324572563171,0.3181898593902588,0.2237501293420791,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.851616621017456,0.3242837488651275,0.3090932965278625,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709167480469,0.7659594416618347,0.2336029112339019,1.0614970922470093,286.4716491699219,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0587463378906,286.47344970703125,1.0,0.5172722339630127,1.0,1.0,0.0,1.0,-2.76145339012146,2.761447191238404,6.129084795247763e-06,2.131995677947998,0.6310253739356995,0.6310253739356995,0.0,116.73430633544922,138.0,17124.923828125,-0.0,1752.588134765625,1.0,283.1499938964844,285.803466796875,291.272216796875,292.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,20095.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090533137321472,1.0,0.0,0.0,1.536933422088623,1.5369408130645752,1.5761717975237849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.82080078125,0.0,170.68727111816406,1895.4371337890625,0.0,980.3720703125,0.4338995814323425,1.0,0.0,3.0,1.0,0.0
