time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971080,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47589111328125,0.7805685997009277,0.2509091794490814,0.2280412316322326,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764709472656,0.9854257106781006,0.5018708109855652,0.4771967530250549,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.8423874974250793,0.3183109164237976,0.2238975912332534,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761657714844,0.847625195980072,0.3241969645023346,0.3090979158878326,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757995605469,0.7621954679489136,0.2334584444761276,1.061262130737305,286.4763488769531,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0566711425781,286.4777526855469,1.0,0.5180860161781311,1.0,1.0,0.0,1.0,-2.7584681510925293,2.7584619522094727,6.115816177043598e-06,2.129679679870605,0.6290556788444519,0.6290556788444519,0.0,118.59058380126952,126.0,17058.634765625,-0.0,1758.171630859375,1.0,283.1499938964844,285.8111572265625,291.2669982910156,292.4739685058594,293.1499938964844,293.1499938964844,283.1499938964844,20079.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084559559822083,1.0,0.0,0.0,1.5271522998809814,1.527159571647644,1.5561737143343637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.87109375,0.0,168.19577026367188,1895.4371337890625,0.0,976.8983764648438,0.4318571388721466,1.0,0.0,3.0,1.0,0.0
11971140,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137023925781,0.7715047597885132,0.2499580979347229,0.2273409068584442,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.974248707294464,0.4990710616111755,0.473882645368576,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51397705078125,0.8351564407348633,0.3194209039211273,0.2247808277606964,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.8388485908508301,0.3235494196414947,0.3086502850055694,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136108398437,0.7534338235855103,0.2323531806468963,1.0570416450500488,286.5141906738281,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0535888671875,286.515869140625,1.0,0.5193671584129333,1.0,1.0,0.0,1.0,-2.7514026165008545,2.751396656036377,6.083878815843491e-06,2.1239218711853027,0.6126580238342285,0.6126580238342285,0.0,122.73697662353516,114.0,16552.998046875,-0.0,1765.51318359375,1.0,283.1499938964844,285.8739013671875,291.2162780761719,292.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,19961.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026026010513306,1.0,0.0,0.0,1.4471797943115234,1.4471867084503174,1.3974567991681397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.54833984375,0.0,148.85597229003906,1895.4371337890625,0.0,943.3890991210938,0.4153614044189453,1.0,0.0,3.0,1.0,0.0
11971200,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137023925781,0.7715047597885132,0.2499580979347229,0.2273409068584442,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.974248707294464,0.4990710616111755,0.473882645368576,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51397705078125,0.8351564407348633,0.3194209039211273,0.2247808277606964,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.8388485908508301,0.3235494196414947,0.3086502850055694,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136108398437,0.7534338235855103,0.2323531806468963,1.0570416450500488,286.5141906738281,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0535888671875,286.515869140625,1.0,0.5193671584129333,1.0,1.0,0.0,1.0,-2.7514026165008545,2.751396656036377,6.083878815843491e-06,2.1239218711853027,0.6126580238342285,0.6126580238342285,0.0,122.73697662353516,114.0,16552.998046875,-0.0,1765.51318359375,1.0,283.1499938964844,285.8739013671875,291.2162780761719,292.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,19961.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026026010513306,1.0,0.0,0.0,1.4471797943115234,1.4471867084503174,1.3974567991681397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.54833984375,0.0,148.85597229003906,1895.4371337890625,0.0,943.3890991210938,0.4153614044189453,1.0,0.0,3.0,1.0,0.0
11971260,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518493652344,0.7750800848007202,0.2491503208875656,0.2264865785837173,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5524597167969,0.9786946177482604,0.4981946349143982,0.4726293087005615,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.8406588435173035,0.3207002282142639,0.2255638241767883,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.8429293632507324,0.3230063617229461,0.3080115020275116,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.7565663456916809,0.2313991636037826,1.0521152019500732,286.5523376464844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0611267089844,286.55401611328125,1.0,0.5162348747253418,1.0,1.0,0.0,1.0,-2.743121862411499,2.7431156635284424,6.047205260983901e-06,2.117479085922241,0.5963098406791687,0.5963098406791687,0.0,119.94091033935548,102.0,16042.0107421875,-0.0,1739.9674072265625,1.0,283.1499938964844,285.93768310546875,291.15948486328125,292.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,19853.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948171019554138,1.0,0.0,0.0,1.3701531887054443,1.3701597452163696,1.2526555792646832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8779296875,0.0,131.83778381347656,1895.4371337890625,0.0,900.3519897460938,0.3997794091701507,1.0,0.0,3.0,1.0,0.0
11971320,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518493652344,0.7750800848007202,0.2491503208875656,0.2264865785837173,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5524597167969,0.9786946177482604,0.4981946349143982,0.4726293087005615,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.8406588435173035,0.3207002282142639,0.2255638241767883,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.8429293632507324,0.3230063617229461,0.3080115020275116,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.7565663456916809,0.2313991636037826,1.0521152019500732,286.5523376464844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0611267089844,286.55401611328125,1.0,0.5162348747253418,1.0,1.0,0.0,1.0,-2.743121862411499,2.7431156635284424,6.047205260983901e-06,2.117479085922241,0.5963098406791687,0.5963098406791687,0.0,119.94091033935548,102.0,16042.0107421875,-0.0,1739.9674072265625,1.0,283.1499938964844,285.93768310546875,291.15948486328125,292.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,19853.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948171019554138,1.0,0.0,0.0,1.3701531887054443,1.3701597452163696,1.2526555792646832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8779296875,0.0,131.83778381347656,1895.4371337890625,0.0,900.3519897460938,0.3997794091701507,1.0,0.0,3.0,1.0,0.0
11971380,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904846191406,0.7870714068412781,0.2485163062810897,0.2256352603435516,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.9919074773788452,0.4980989396572113,0.4721397757530212,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5907897949219,0.8548828363418579,0.322189450263977,0.2263716161251068,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5907897949219,0.855656623840332,0.3226028084754944,0.3073404729366302,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59039306640625,0.7676779627799988,0.2306210845708847,1.047213792800903,286.5909729003906,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0721740722656,286.5927124023437,1.0,0.5106530785560608,1.0,1.0,0.0,1.0,-2.735783100128174,2.7357771396636963,6.01479405304417e-06,2.111768245697021,0.58000248670578,0.58000248670578,0.0,113.1484832763672,90.0,15531.93359375,-0.0,1697.3255615234375,1.0,283.1499938964844,286.0029296875,291.1033020019531,292.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,19750.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855806469917297,1.0,0.0,0.0,1.2959489822387695,1.2959553003311155,1.1206481076442289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.67236328125,0.0,116.83938598632812,1895.4371337890625,0.0,851.6651000976562,0.3850671648979187,1.0,0.0,3.0,1.0,0.0
11971440,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904846191406,0.7870714068412781,0.2485163062810897,0.2256352603435516,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.9919074773788452,0.4980989396572113,0.4721397757530212,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5907897949219,0.8548828363418579,0.322189450263977,0.2263716161251068,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5907897949219,0.855656623840332,0.3226028084754944,0.3073404729366302,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59039306640625,0.7676779627799988,0.2306210845708847,1.047213792800903,286.5909729003906,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0721740722656,286.5927124023437,1.0,0.5106530785560608,1.0,1.0,0.0,1.0,-2.735783100128174,2.7357771396636963,6.01479405304417e-06,2.111768245697021,0.58000248670578,0.58000248670578,0.0,113.1484832763672,90.0,15531.93359375,-0.0,1697.3255615234375,1.0,283.1499938964844,286.0029296875,291.1033020019531,292.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,19750.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855806469917297,1.0,0.0,0.0,1.2959489822387695,1.2959553003311155,1.1206481076442289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.67236328125,0.0,116.83938598632812,1895.4371337890625,0.0,851.6651000976562,0.3850671648979187,1.0,0.0,3.0,1.0,0.0
11971500,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107482910156,0.7954155802726746,0.2482610195875167,0.2252399027347564,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114807128906,0.9990000128746032,0.4982306063175201,0.4713243246078491,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.611083984375,0.8646268248558044,0.3230131566524505,0.2268104404211044,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.611083984375,0.8645744919776917,0.3224536478519439,0.3070271015167236,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.7755541205406189,0.2302948534488678,1.044919490814209,286.611328125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07830810546875,286.61328125,1.0,0.5072295665740967,1.0,1.0,0.0,1.0,-2.7312936782836914,2.731287717819214,5.9952626543235965e-06,2.108393430709839,0.5718753337860107,0.5718753337860107,0.0,108.98540496826172,90.0,15286.7880859375,-0.0,1671.5738525390625,1.0,283.1499938964844,286.0364990234375,291.076171875,292.1805725097656,293.1499938964844,293.1499938964844,283.1499938964844,19699.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806276798248291,1.0,0.0,0.0,1.2599443197250366,1.2599503993988037,1.059244354451039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.04150390625,0.0,110.03205108642578,1895.4371337890625,0.0,826.5905151367188,0.3780419826507568,1.0,0.0,3.0,1.0,0.0
11971560,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328125,0.8015574216842651,0.2480202913284301,0.2249135076999664,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.9990000128746032,0.4989240765571594,0.4612244367599487,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63311767578125,0.8722087740898132,0.3238642513751983,0.2273113131523132,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6330871582031,0.8712741136550903,0.3223156929016113,0.306782454252243,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326904296875,0.7813825607299805,0.2299829125404358,1.0429692268371582,286.63330078125,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.086181640625,286.6349182128906,1.0,0.5030485391616821,1.0,1.0,0.0,1.0,-2.717198610305786,2.717192888259888,5.933826741966186e-06,2.097646474838257,0.56379234790802,0.56379234790802,0.0,105.70182800292967,78.0,15041.3583984375,-0.0,1635.490234375,1.0,283.1499938964844,286.0722045898437,291.0497741699219,292.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,19644.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755963325500488,1.0,0.0,0.0,1.2247220277786257,1.224727988243103,1.00084889709251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.1064453125,0.0,103.64946746826172,1895.4371337890625,0.0,801.8390502929688,0.3712354004383087,1.0,0.0,3.0,1.0,0.0
11971620,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690673828125,0.8162851929664612,0.2476116567850113,0.2242954969406128,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695861816406,0.9990000128746032,0.502994179725647,0.4353831112384796,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.8909097909927368,0.3256824612617492,0.2283694297075271,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693115234375,0.8880669474601746,0.3221093714237213,0.3063246309757232,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689758300781,0.7960143685340881,0.2294532209634781,1.039301514625549,286.66949462890625,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.11279296875,286.6709289550781,1.0,0.4931206405162811,1.0,1.0,0.0,1.0,-2.681702375411988,2.681696653366089,5.77969058213057e-06,2.070188522338867,0.5475336909294128,0.5475336909294128,0.0,98.2364501953125,66.0,14520.3427734375,-0.0,1550.550048828125,1.0,283.1499938964844,286.13824462890625,290.9980163574219,292.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,19542.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654075145721436,1.0,0.0,0.0,1.1562491655349731,1.1562548875808716,8.920646621390915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.333984375,0.0,92.03797149658205,1895.4371337890625,0.0,753.8750610351562,0.3582476079463959,1.0,0.0,3.0,1.0,0.0
11971680,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690673828125,0.8162851929664612,0.2476116567850113,0.2242954969406128,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695861816406,0.9990000128746032,0.502994179725647,0.4353831112384796,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.8909097909927368,0.3256824612617492,0.2283694297075271,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693115234375,0.8880669474601746,0.3221093714237213,0.3063246309757232,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689758300781,0.7960143685340881,0.2294532209634781,1.039301514625549,286.66949462890625,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.11279296875,286.6709289550781,1.0,0.4931206405162811,1.0,1.0,0.0,1.0,-2.681702375411988,2.681696653366089,5.77969058213057e-06,2.070188522338867,0.5475336909294128,0.5475336909294128,0.0,98.2364501953125,66.0,14520.3427734375,-0.0,1550.550048828125,1.0,283.1499938964844,286.13824462890625,290.9980163574219,292.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,19542.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654075145721436,1.0,0.0,0.0,1.1562491655349731,1.1562548875808716,8.920646621390915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.333984375,0.0,92.03797149658205,1895.4371337890625,0.0,753.8750610351562,0.3582476079463959,1.0,0.0,3.0,1.0,0.0
11971740,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020568847656,0.835017740726471,0.2472949773073196,0.2237294465303421,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.9990000128746032,0.5101875066757202,0.4038366675376892,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.916678786277771,0.3276558518409729,0.2295107543468475,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.9112730622291564,0.3219919800758362,0.3059183657169342,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70196533203125,0.8155046701431274,0.2290698289871215,1.0361003875732422,286.70245361328125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1545104980469,286.7037658691406,1.0,0.4815220534801483,1.0,1.0,0.0,1.0,-2.6401560306549072,2.640150308609009,5.601805241894908e-06,2.038024425506592,0.5311934947967529,0.5311934947967529,0.0,89.69133758544922,69.0,13986.4619140625,-0.0,1454.619384765625,1.0,283.1499938964844,286.2020263671875,290.9458312988281,291.9728698730469,293.1499938964844,293.1499938964844,283.1499938964844,19443.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548844933509827,1.0,0.0,0.0,1.0903922319412231,1.090397596359253,7.933392964787346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.135986328125,0.0,81.81402587890625,1895.4371337890625,0.0,707.26171875,0.3460866212844848,1.0,0.0,3.0,1.0,0.0
11971800,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020568847656,0.835017740726471,0.2472949773073196,0.2237294465303421,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.9990000128746032,0.5101875066757202,0.4038366675376892,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.916678786277771,0.3276558518409729,0.2295107543468475,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.9112730622291564,0.3219919800758362,0.3059183657169342,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70196533203125,0.8155046701431274,0.2290698289871215,1.0361003875732422,286.70245361328125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1545104980469,286.7037658691406,1.0,0.4815220534801483,1.0,1.0,0.0,1.0,-2.6401560306549072,2.640150308609009,5.601805241894908e-06,2.038024425506592,0.5311934947967529,0.5311934947967529,0.0,89.69133758544922,69.0,13986.4619140625,-0.0,1454.619384765625,1.0,283.1499938964844,286.2020263671875,290.9458312988281,291.9728698730469,293.1499938964844,293.1499938964844,283.1499938964844,19443.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548844933509827,1.0,0.0,0.0,1.0903922319412231,1.090397596359253,7.933392964787346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.135986328125,0.0,81.81402587890625,1895.4371337890625,0.0,707.26171875,0.3460866212844848,1.0,0.0,3.0,1.0,0.0
11971860,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411804199219,0.8494078516960144,0.2471072375774383,0.2233580648899078,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.9990000128746032,0.5190403461456299,0.381984531879425,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.9387784004211426,0.3298320770263672,0.2308518886566162,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.9307764768600464,0.3220044076442718,0.305715948343277,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.8293455243110657,0.2288957387208938,1.0342086553573608,286.7417297363281,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2038879394531,286.7438049316406,1.0,0.4742728471755981,1.0,1.0,0.0,1.0,-2.6125247478485107,2.6125192642211914,5.484415851242375e-06,2.0163261890411377,0.5149068236351013,0.5149068236351013,0.0,84.12384033203125,72.0,13493.8154296875,-0.0,1392.8917236328125,1.0,283.1499938964844,286.2714233398437,290.8937072753906,291.8895874023437,293.1499938964844,293.1499938964844,283.1499938964844,19340.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439611077308655,1.0,0.0,0.0,1.027364730834961,1.0273699760437012,7.042758198849698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.2802734375,0.0,72.83998107910156,1895.4371337890625,0.0,661.870849609375,0.3347656726837158,1.0,0.0,3.0,1.0,0.0
11971920,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411804199219,0.8494078516960144,0.2471072375774383,0.2233580648899078,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.9990000128746032,0.5190403461456299,0.381984531879425,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.9387784004211426,0.3298320770263672,0.2308518886566162,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.9307764768600464,0.3220044076442718,0.305715948343277,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.8293455243110657,0.2288957387208938,1.0342086553573608,286.7417297363281,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2038879394531,286.7438049316406,1.0,0.4742728471755981,1.0,1.0,0.0,1.0,-2.6125247478485107,2.6125192642211914,5.484415851242375e-06,2.0163261890411377,0.5149068236351013,0.5149068236351013,0.0,84.12384033203125,72.0,13493.8154296875,-0.0,1392.8917236328125,1.0,283.1499938964844,286.2714233398437,290.8937072753906,291.8895874023437,293.1499938964844,293.1499938964844,283.1499938964844,19340.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439611077308655,1.0,0.0,0.0,1.027364730834961,1.0273699760437012,7.042758198849698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.2802734375,0.0,72.83998107910156,1895.4371337890625,0.0,661.870849609375,0.3347656726837158,1.0,0.0,3.0,1.0,0.0
11971980,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.859155535697937,0.2470544427633285,0.2231809198856353,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912292480469,0.9990000128746032,0.5275923013687134,0.3685246407985687,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7910461425781,0.9538357853889464,0.3322294056415558,0.2324026376008987,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.9437156319618224,0.322154551744461,0.3057206273078918,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904357910156,0.8385292291641235,0.2289203405380249,1.0336101055145264,286.7912292480469,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.248291015625,286.793701171875,1.0,0.4700646698474884,1.0,1.0,0.0,1.0,-2.5972790718078613,2.597273588180542,5.420244633569382e-06,2.0043869018554688,0.4988718926906585,0.4988718926906585,0.0,80.89034271240234,90.0,13043.0927734375,-0.0,1358.6363525390625,1.0,283.1499938964844,286.3501281738281,290.84429931640625,291.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,19230.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330920815467834,1.0,0.0,0.0,0.9679002165794371,0.9679051637649536,6.251073614294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.343505859375,0.0,65.0550537109375,1895.4371337890625,0.0,619.5831298828125,0.3243749141693115,1.0,0.0,3.0,1.0,0.0
11972040,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.859155535697937,0.2470544427633285,0.2231809198856353,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912292480469,0.9990000128746032,0.5275923013687134,0.3685246407985687,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7910461425781,0.9538357853889464,0.3322294056415558,0.2324026376008987,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.9437156319618224,0.322154551744461,0.3057206273078918,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904357910156,0.8385292291641235,0.2289203405380249,1.0336101055145264,286.7912292480469,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.248291015625,286.793701171875,1.0,0.4700646698474884,1.0,1.0,0.0,1.0,-2.5972790718078613,2.597273588180542,5.420244633569382e-06,2.0043869018554688,0.4988718926906585,0.4988718926906585,0.0,80.89034271240234,90.0,13043.0927734375,-0.0,1358.6363525390625,1.0,283.1499938964844,286.3501281738281,290.84429931640625,291.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,19230.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330920815467834,1.0,0.0,0.0,0.9679002165794371,0.9679051637649536,6.251073614294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.343505859375,0.0,65.0550537109375,1895.4371337890625,0.0,619.5831298828125,0.3243749141693115,1.0,0.0,3.0,1.0,0.0
11972100,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197937011719,0.8583002686500549,0.2470908463001251,0.223198801279068,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.9990000128746032,0.5314071774482727,0.3696730732917785,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82037353515625,0.9540647268295288,0.3335213959217071,0.2332817465066909,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8203125,0.942737877368927,0.322293221950531,0.3058351278305053,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81964111328125,0.837787389755249,0.2290071994066238,1.033912181854248,286.8205871582031,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2671203613281,286.82379150390625,1.0,0.47111377120018,1.0,1.0,0.0,1.0,-2.600214719772339,2.6002092361450195,5.431973477243446e-06,2.00639009475708,0.4909967184066772,0.4909967184066772,0.0,81.20616912841797,90.0,12845.2265625,-0.0,1363.8555908203125,1.0,283.1499938964844,286.3931884765625,290.8207397460937,291.7743225097656,293.1499938964844,293.1499938964844,283.1499938964844,19172.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278218984603882,1.0,0.0,0.0,0.9395801424980164,0.939585030078888,5.890621324056156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.997314453125,0.0,61.56877517700195,1895.4371337890625,0.0,600.0662841796875,0.3195275664329529,1.0,0.0,3.0,1.0,0.0
11972160,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549499511719,0.8536139130592346,0.2471736371517181,0.2232999354600906,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.9990000128746032,0.5343886017799377,0.3760936856269836,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.9495023488998412,0.3348814249038696,0.2342405170202255,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.9367844462394714,0.3224808275699615,0.3060387372970581,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8334717154502869,0.2291355431079864,1.0346355438232422,286.8558349609375,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.28033447265625,286.85943603515625,1.0,0.4738466739654541,1.0,1.0,0.0,1.0,-2.6103057861328125,2.610300302505493,5.474028057506075e-06,2.0140833854675293,0.4833037853240967,0.4833037853240967,0.0,82.82966613769531,108.0,12668.0859375,-0.0,1384.2396240234375,1.0,283.1499938964844,286.441162109375,290.7981872558594,291.7394714355469,293.1499938964844,293.1499938964844,283.1499938964844,19112.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227722525596619,1.0,0.0,0.0,0.9124590754508972,0.9124638438224792,5.555462578854532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.94482421875,0.0,58.35576629638672,1895.4371337890625,0.0,581.9493408203125,0.3149404525756836,1.0,0.0,3.0,1.0,0.0
11972220,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8383413553237915,0.2475173324346542,0.2237129956483841,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.9990000128746032,0.5377265214920044,0.3987164795398712,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.9316939115524292,0.3377300202846527,0.2362890839576721,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621276855469,0.9165241122245787,0.323027640581131,0.3066640198230743,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.8190039396286011,0.2294934242963791,1.036903977394104,286.96270751953125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2900085449219,286.96844482421875,1.0,0.4828401803970337,1.0,1.0,0.0,1.0,-2.6439080238342285,2.643902540206909,5.615711870632367e-06,2.0399343967437744,0.4695799052715301,0.4695799052715301,0.0,88.6793212890625,108.0,12434.2490234375,-0.0,1455.1722412109375,1.0,283.1499938964844,286.5472412109375,290.7582702636719,291.67974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18979.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140180587768555,1.0,0.0,0.0,0.8646752238273621,0.8646798729896545,4.9888392084085353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.993896484375,0.0,52.95499801635742,1895.4371337890625,0.0,551.8478393554688,0.3069264888763428,1.0,0.0,3.0,1.0,0.0
11972280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.8375950455665588,0.2475389838218689,0.2237383276224136,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.9990000128746032,0.5378007888793945,0.3998949229717254,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.930766761302948,0.3378573358058929,0.2363817244768142,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.9155309200286864,0.3230576813220978,0.3066985309123993,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.8182738423347473,0.22951240837574,1.037026286125183,286.96746826171875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2900085449219,286.9730529785156,1.0,0.4833058714866638,1.0,1.0,0.0,1.0,-2.64565372467041,2.645648002624512,5.623128799925325e-06,2.041280746459961,0.4690350890159607,0.4690350890159607,0.0,88.9919204711914,126.0,12424.16796875,-0.0,1458.942626953125,1.0,283.1499938964844,286.5521545410156,290.7567138671875,291.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18973.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136904716491699,1.0,0.0,0.0,0.8628274202346802,0.8628320097923279,4.967539624090025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.267333984375,0.0,52.752586364746094,1895.4371337890625,0.0,550.7528076171875,0.3066174983978271,1.0,0.0,3.0,1.0,0.0
11972340,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8173589110374451,0.2482189834117889,0.2245662808418274,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9990000128746032,0.5380281805992126,0.4341036975383758,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.905746579170227,0.3412109315395355,0.2388710528612136,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.8904010057449341,0.3239604234695434,0.3077722489833832,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.7971901893615723,0.230057492852211,1.0407145023345947,287.0943603515625,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.28131103515625,287.1005249023437,1.0,0.4968800544738769,1.0,1.0,0.0,1.0,-2.696457862854004,2.696452140808105,5.841258825967088e-06,2.0805249214172363,0.4561674296855926,0.4561674296855926,0.0,98.41561126708984,144.0,12233.26171875,-0.0,1572.2178955078125,1.0,283.1499938964844,286.67401123046875,290.7209167480469,291.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18831.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067290663719177,1.0,0.0,0.0,0.8197938203811646,0.8197982907295227,4.484383353542398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.575439453125,0.0,48.1932373046875,1895.4371337890625,0.0,528.0001831054688,0.299498587846756,1.0,0.0,3.0,1.0,0.0
11972400,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8173589110374451,0.2482189834117889,0.2245662808418274,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9990000128746032,0.5380281805992126,0.4341036975383758,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.905746579170227,0.3412109315395355,0.2388710528612136,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.8904010057449341,0.3239604234695434,0.3077722489833832,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.7971901893615723,0.230057492852211,1.0407145023345947,287.0943603515625,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.28131103515625,287.1005249023437,1.0,0.4968800544738769,1.0,1.0,0.0,1.0,-2.696457862854004,2.696452140808105,5.841258825967088e-06,2.0805249214172363,0.4561674296855926,0.4561674296855926,0.0,98.41561126708984,144.0,12233.26171875,-0.0,1572.2178955078125,1.0,283.1499938964844,286.67401123046875,290.7209167480469,291.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18831.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067290663719177,1.0,0.0,0.0,0.8197938203811646,0.8197982907295227,4.484383353542398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.575439453125,0.0,48.1932373046875,1895.4371337890625,0.0,528.0001831054688,0.299498587846756,1.0,0.0,3.0,1.0,0.0
11972460,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22271728515625,0.7944735884666443,0.2491048872470855,0.2256857901811599,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.224853515625,0.9990000128746032,0.535426139831543,0.4749400019645691,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.223876953125,0.8816539645195007,0.3448286652565002,0.2416277527809143,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22369384765625,0.865024209022522,0.3251034617424011,0.3091816306114197,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223815917969,0.77423095703125,0.2306976467370987,1.0453253984451294,287.224365234375,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.25927734375,287.2303466796875,1.0,0.5133101344108582,1.0,1.0,0.0,1.0,-2.757417917251587,2.7574117183685303,6.108650268288329e-06,2.127697706222534,0.444661796092987,0.444661796092987,0.0,110.54521942138672,147.0,12077.7021484375,-0.0,1717.3369140625,1.0,283.1499938964844,286.794189453125,290.68682861328125,291.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18702.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019283294677734,1.0,0.0,0.0,0.7828119993209839,0.7828163504600525,4.08891835945724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.0361328125,0.0,44.5012321472168,1895.4371337890625,0.0,512.87255859375,0.293482631444931,1.0,0.0,3.0,1.0,0.0
11972520,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22271728515625,0.7944735884666443,0.2491048872470855,0.2256857901811599,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.224853515625,0.9990000128746032,0.535426139831543,0.4749400019645691,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.223876953125,0.8816539645195007,0.3448286652565002,0.2416277527809143,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22369384765625,0.865024209022522,0.3251034617424011,0.3091816306114197,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223815917969,0.77423095703125,0.2306976467370987,1.0453253984451294,287.224365234375,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.25927734375,287.2303466796875,1.0,0.5133101344108582,1.0,1.0,0.0,1.0,-2.757417917251587,2.7574117183685303,6.108650268288329e-06,2.127697706222534,0.444661796092987,0.444661796092987,0.0,110.54521942138672,147.0,12077.7021484375,-0.0,1717.3369140625,1.0,283.1499938964844,286.794189453125,290.68682861328125,291.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18702.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019283294677734,1.0,0.0,0.0,0.7828119993209839,0.7828163504600525,4.08891835945724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.0361328125,0.0,44.5012321472168,1895.4371337890625,0.0,512.87255859375,0.293482631444931,1.0,0.0,3.0,1.0,0.0
11972580,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395080566406,0.7779825925827026,0.2500637471675873,0.2268552482128143,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3413391113281,0.9985412359237672,0.5313391089439392,0.5044360160827637,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404846191406,0.8655049800872803,0.3485719561576843,0.2444604039192199,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.8477782607078552,0.3263530433177948,0.310676246881485,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392333984375,0.758353590965271,0.2313479632139206,1.0498387813568115,287.34088134765625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2334899902344,287.3455505371094,1.0,0.5259778499603271,1.0,1.0,0.0,1.0,-2.805060863494873,2.8050544261932373,6.322738954622764e-06,2.164998769760132,0.434241235256195,0.434241235256195,0.0,120.89730834960938,150.0,11908.189453125,-0.0,1839.0379638671875,1.0,283.1499938964844,286.90283203125,290.651611328125,291.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,18595.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985755085945129,1.0,0.0,0.0,0.7508701682090759,0.7508744597434998,3.762038147669956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.46826171875,0.0,41.48667144775391,1895.4371337890625,0.0,502.5721435546875,0.288390576839447,1.0,0.0,3.0,1.0,0.0
11972640,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395080566406,0.7779825925827026,0.2500637471675873,0.2268552482128143,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3413391113281,0.9985412359237672,0.5313391089439392,0.5044360160827637,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404846191406,0.8655049800872803,0.3485719561576843,0.2444604039192199,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.8477782607078552,0.3263530433177948,0.310676246881485,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392333984375,0.758353590965271,0.2313479632139206,1.0498387813568115,287.34088134765625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2334899902344,287.3455505371094,1.0,0.5259778499603271,1.0,1.0,0.0,1.0,-2.805060863494873,2.8050544261932373,6.322738954622764e-06,2.164998769760132,0.434241235256195,0.434241235256195,0.0,120.89730834960938,150.0,11908.189453125,-0.0,1839.0379638671875,1.0,283.1499938964844,286.90283203125,290.651611328125,291.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,18595.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985755085945129,1.0,0.0,0.0,0.7508701682090759,0.7508744597434998,3.762038147669956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.46826171875,0.0,41.48667144775391,1895.4371337890625,0.0,502.5721435546875,0.288390576839447,1.0,0.0,3.0,1.0,0.0
11972700,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.7675954103469849,0.2504951059818268,0.2274937778711319,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3849792480469,0.9869830012321472,0.5299838781356812,0.5030853152275085,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.8551188111305237,0.3504170477390289,0.2459331750869751,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.8371039032936096,0.3269437253475189,0.3114928007125854,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.748547375202179,0.2316312044858932,1.0523401498794556,287.3846740722656,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2262268066406,287.3880615234375,1.0,0.5305179357528687,1.0,1.0,0.0,1.0,-2.80985164642334,2.809845447540283,6.34508796792943e-06,2.169032096862793,0.4292344450950622,0.4292344450950622,0.0,127.22276306152344,150.0,11790.3603515625,-0.0,1876.893310546875,1.0,283.1499938964844,286.9467468261719,290.6327819824219,291.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18553.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970990717411041,1.0,0.0,0.0,0.7362597584724426,0.7362639307975769,3.617058652594096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.697998046875,0.0,40.169429779052734,1895.4371337890625,0.0,498.1038208007813,0.2861189842224121,1.0,0.0,3.0,1.0,0.0
11972760,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212646484375,0.7602512240409851,0.2509074211120605,0.2280535101890564,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.42254638671875,0.9776586890220642,0.5295169949531555,0.5024448037147522,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219665527344,0.8480561971664429,0.352259486913681,0.2473556995391845,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4218444824219,0.8295601010322571,0.3275244832038879,0.3122359216213226,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.741637110710144,0.2319165468215942,1.0545222759246826,287.4222412109375,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2246398925781,287.4255065917969,1.0,0.5343473553657532,1.0,1.0,0.0,1.0,-2.814979314804077,2.8149728775024414,6.368293270497816e-06,2.173002243041992,0.4243277013301849,0.4243277013301849,0.0,132.27947998046875,138.0,11675.3466796875,-0.0,1909.2470703125,1.0,283.1499938964844,286.9841613769531,290.6126403808594,291.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18520.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495470255613327,1.0,0.0,0.0,0.7222592830657959,0.7222634553909302,3.4808049775847394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.363525390625,0.0,38.94400787353516,1895.4371337890625,0.0,493.2216796875,0.2839832007884979,1.0,0.0,3.0,1.0,0.0
11972820,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925231933594,0.7591776847839355,0.2517372667789459,0.2288369983434677,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936828613281,0.975357711315155,0.529936671257019,0.5024787783622742,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931640625,0.8488160371780396,0.3559947907924652,0.2499713748693466,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930419921875,0.8285109400749207,0.3286935091018677,0.3133790493011474,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923400878906,0.7404817938804626,0.2325307726860046,1.057419776916504,287.493408203125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2287292480469,287.4964294433594,1.0,0.5360415577888489,1.0,1.0,0.0,1.0,-2.8239636421203613,2.8239572048187256,6.409162779164035e-06,2.1800079345703125,0.4149413406848907,0.4149413406848907,0.0,133.86270141601562,126.0,11454.35546875,-0.0,1931.1689453125,1.0,283.1499938964844,287.0537109375,290.56903076171875,291.4317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18461.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910380244255066,1.0,0.0,0.0,0.6962217092514038,0.6962258219718933,3.2343617561991784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.453857421875,0.0,36.74091720581055,1895.4371337890625,0.0,480.1841125488281,0.2800657451152801,1.0,0.0,3.0,1.0,0.0
11972880,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925231933594,0.7591776847839355,0.2517372667789459,0.2288369983434677,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936828613281,0.975357711315155,0.529936671257019,0.5024787783622742,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931640625,0.8488160371780396,0.3559947907924652,0.2499713748693466,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930419921875,0.8285109400749207,0.3286935091018677,0.3133790493011474,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923400878906,0.7404817938804626,0.2325307726860046,1.057419776916504,287.493408203125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2287292480469,287.4964294433594,1.0,0.5360415577888489,1.0,1.0,0.0,1.0,-2.8239636421203613,2.8239572048187256,6.409162779164035e-06,2.1800079345703125,0.4149413406848907,0.4149413406848907,0.0,133.86270141601562,126.0,11454.35546875,-0.0,1931.1689453125,1.0,283.1499938964844,287.0537109375,290.56903076171875,291.4317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18461.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910380244255066,1.0,0.0,0.0,0.6962217092514038,0.6962258219718933,3.2343617561991784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.453857421875,0.0,36.74091720581055,1895.4371337890625,0.0,480.1841125488281,0.2800657451152801,1.0,0.0,3.0,1.0,0.0
