time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972940,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594482421875,0.7675026059150696,0.2526442408561706,0.2294499576091766,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.560546875,0.9846861362457277,0.5312825441360474,0.503386378288269,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.8600121140480042,0.3598667681217193,0.2524959444999695,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599365234375,0.8371438384056091,0.3299260139465332,0.3143327832221985,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55926513671875,0.7480611205101013,0.2332478165626526,1.0596107244491575,287.560302734375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2367858886719,287.56317138671875,1.0,0.5341634154319763,1.0,1.0,0.0,1.0,-2.832605123519897,2.8325986862182617,6.448551175708417e-06,2.1867260932922363,0.4061498045921325,0.4061498045921325,0.0,129.43011474609375,114.0,11248.1865234375,-0.0,1923.609619140625,1.0,283.1499938964844,287.1185913085937,290.5271911621094,291.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,18411.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849390089511871,1.0,0.0,0.0,0.6726926565170288,0.6726967096328735,3.0194431843710845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.953369140625,0.0,34.83073043823242,1895.4371337890625,0.0,462.8194580078125,0.276578813791275,1.0,0.0,3.0,1.0,0.0
11973000,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594482421875,0.7675026059150696,0.2526442408561706,0.2294499576091766,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.560546875,0.9846861362457277,0.5312825441360474,0.503386378288269,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.8600121140480042,0.3598667681217193,0.2524959444999695,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599365234375,0.8371438384056091,0.3299260139465332,0.3143327832221985,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55926513671875,0.7480611205101013,0.2332478165626526,1.0596107244491575,287.560302734375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2367858886719,287.56317138671875,1.0,0.5341634154319763,1.0,1.0,0.0,1.0,-2.832605123519897,2.8325986862182617,6.448551175708417e-06,2.1867260932922363,0.4061498045921325,0.4061498045921325,0.0,129.43011474609375,114.0,11248.1865234375,-0.0,1923.609619140625,1.0,283.1499938964844,287.1185913085937,290.5271911621094,291.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,18411.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849390089511871,1.0,0.0,0.0,0.6726926565170288,0.6726967096328735,3.0194431843710845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.953369140625,0.0,34.83073043823242,1895.4371337890625,0.0,462.8194580078125,0.276578813791275,1.0,0.0,3.0,1.0,0.0
11973060,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.62286376953125,0.782577395439148,0.2536391317844391,0.230022519826889,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239013671875,0.9990000128746032,0.533051073551178,0.5042023062705994,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6234741210937,0.8789370656013489,0.363886147737503,0.2550299167633056,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233215332031,0.8527014851570129,0.331235408782959,0.3152321577072143,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.7620116472244263,0.2340687215328216,1.0616775751113892,287.6236572265625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2461242675781,287.6263122558594,1.0,0.530241847038269,1.0,1.0,0.0,1.0,-2.840739727020264,2.840733289718628,6.485812718892703e-06,2.1930830478668213,0.3979521691799164,0.3979521691799164,0.0,121.78949737548828,102.0,11057.0078125,-0.0,1899.738037109375,1.0,283.1499938964844,287.1796264648437,290.49200439453125,291.3219299316406,293.1499938964844,293.1499938964844,283.1499938964844,18368.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779353439807892,1.0,0.0,0.0,0.6514440774917603,0.651448130607605,2.8317035827285508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.436767578125,0.0,33.16664505004883,1895.4371337890625,0.0,443.6700744628906,0.2734627425670624,1.0,0.0,3.0,1.0,0.0
11973120,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.62286376953125,0.782577395439148,0.2536391317844391,0.230022519826889,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239013671875,0.9990000128746032,0.533051073551178,0.5042023062705994,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6234741210937,0.8789370656013489,0.363886147737503,0.2550299167633056,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233215332031,0.8527014851570129,0.331235408782959,0.3152321577072143,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.7620116472244263,0.2340687215328216,1.0616775751113892,287.6236572265625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2461242675781,287.6263122558594,1.0,0.530241847038269,1.0,1.0,0.0,1.0,-2.840739727020264,2.840733289718628,6.485812718892703e-06,2.1930830478668213,0.3979521691799164,0.3979521691799164,0.0,121.78949737548828,102.0,11057.0078125,-0.0,1899.738037109375,1.0,283.1499938964844,287.1796264648437,290.49200439453125,291.3219299316406,293.1499938964844,293.1499938964844,283.1499938964844,18368.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779353439807892,1.0,0.0,0.0,0.6514440774917603,0.651448130607605,2.8317035827285508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.436767578125,0.0,33.16664505004883,1895.4371337890625,0.0,443.6700744628906,0.2734627425670624,1.0,0.0,3.0,1.0,0.0
11973180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.7955507040023804,0.2546041905879974,0.2306824475526809,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.9990000128746032,0.5366044044494629,0.4835431277751922,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.670654296875,0.8957614898681641,0.3679367303848266,0.2576741874217987,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705627441406,0.866341233253479,0.3325180411338806,0.3162227571010589,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.7742360234260559,0.2348883897066116,1.0642802715301514,287.6707763671875,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.260498046875,287.67236328125,1.0,0.5236923694610596,1.0,1.0,0.0,1.0,-2.8243181705474854,2.8243117332458496,6.411716185539262e-06,2.180711269378662,0.3901041448116302,0.3901041448116302,0.0,115.2877197265625,90.0,10839.421875,-0.0,1842.297119140625,1.0,283.1499938964844,287.23004150390625,290.4636535644531,291.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18332.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707323610782623,1.0,0.0,0.0,0.631886899471283,0.6318908929824829,2.6642329231663098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.701904296875,0.0,31.687896728515625,1895.4371337890625,0.0,424.81634521484375,0.2706557512283325,1.0,0.0,3.0,1.0,0.0
11973240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.7955507040023804,0.2546041905879974,0.2306824475526809,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.9990000128746032,0.5366044044494629,0.4835431277751922,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.670654296875,0.8957614898681641,0.3679367303848266,0.2576741874217987,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705627441406,0.866341233253479,0.3325180411338806,0.3162227571010589,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.7742360234260559,0.2348883897066116,1.0642802715301514,287.6707763671875,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.260498046875,287.67236328125,1.0,0.5236923694610596,1.0,1.0,0.0,1.0,-2.8243181705474854,2.8243117332458496,6.411716185539262e-06,2.180711269378662,0.3901041448116302,0.3901041448116302,0.0,115.2877197265625,90.0,10839.421875,-0.0,1842.297119140625,1.0,283.1499938964844,287.23004150390625,290.4636535644531,291.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18332.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707323610782623,1.0,0.0,0.0,0.631886899471283,0.6318908929824829,2.6642329231663098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.701904296875,0.0,31.687896728515625,1895.4371337890625,0.0,424.81634521484375,0.2706557512283325,1.0,0.0,3.0,1.0,0.0
11973300,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.8034679889678955,0.2550680637359619,0.2309772819280624,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891784667969,0.9990000128746032,0.539612889289856,0.4703776240348816,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6889953613281,0.9059394001960754,0.3699672818183899,0.2589857876300812,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6889038085937,0.8748423457145691,0.3331447541713714,0.3166850209236145,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.68853759765625,0.7818392515182495,0.2353003621101379,1.065489649772644,287.6890869140625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2722473144531,287.6905212402344,1.0,0.5195938944816589,1.0,1.0,0.0,1.0,-2.8124945163726807,2.812488079071045,6.358171958709136e-06,2.171594619750977,0.3862709105014801,0.3862709105014801,0.0,111.48914337158205,90.0,10729.7373046875,-0.0,1805.580322265625,1.0,283.1499938964844,287.2503967285156,290.451171875,291.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18317.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670754373073578,1.0,0.0,0.0,0.6225648522377014,0.6225687861442566,2.5862030739176592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.44189453125,0.0,31.001628875732425,1895.4371337890625,0.0,415.5565490722656,0.2693490386009216,1.0,0.0,3.0,1.0,0.0
11973360,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055053710937,0.8122013211250305,0.2555243074893951,0.2312566637992859,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059936523437,0.9990000128746032,0.5432609915733337,0.4559715986251831,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7058410644531,0.9182453155517578,0.3720049858093261,0.2602955400943756,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70574951171875,0.8845704197883606,0.3337649703025818,0.3171325922012329,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054138183594,0.7905141711235046,0.235718697309494,1.066681742668152,287.7059020996094,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2872314453125,287.70721435546875,1.0,0.5150890350341797,1.0,1.0,0.0,1.0,-2.7990646362304688,2.799058437347412,6.297604613791918e-06,2.161229133605957,0.3825062215328216,0.3825062215328216,0.0,107.4223175048828,93.0,10620.74609375,-0.0,1765.45166015625,1.0,283.1499938964844,287.2694702148437,290.4394836425781,291.2366027832031,293.1499938964844,293.1499938964844,283.1499938964844,18303.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633442461490631,1.0,0.0,0.0,0.6135371923446655,0.6135411262512207,2.5117431690091507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.36083984375,0.0,30.34642601013184,1895.4371337890625,0.0,406.31744384765625,0.2680971622467041,1.0,0.0,3.0,1.0,0.0
11973420,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7441101074219,0.8235483169555664,0.2564727067947387,0.2319304496049881,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447509765625,0.9990000128746032,0.5514321327209473,0.4376750588417053,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7445678710937,0.9367667436599731,0.3761668801307678,0.263037770986557,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74444580078125,0.8980705142021179,0.3350436985492706,0.3181514143943786,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7439880371094,0.8025156855583191,0.2366387844085693,1.0698513984680176,287.7446594238281,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3226318359375,287.74658203125,1.0,0.5105529427528381,1.0,1.0,0.0,1.0,-2.786194086074829,2.7861878871917725,6.239217327674851e-06,2.1510119438171387,0.3753553926944732,0.3753553926944732,0.0,102.56146240234376,96.0,10436.111328125,-0.0,1722.770751953125,1.0,283.1499938964844,287.3089904785156,290.41949462890625,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18274.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556916952133178,1.0,0.0,0.0,0.5965883135795593,0.5965921878814697,2.3748869537598694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.575927734375,0.0,29.137094497680664,1895.4371337890625,0.0,388.0019226074219,0.2657697796821594,1.0,0.0,3.0,1.0,0.0
11973480,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7441101074219,0.8235483169555664,0.2564727067947387,0.2319304496049881,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447509765625,0.9990000128746032,0.5514321327209473,0.4376750588417053,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7445678710937,0.9367667436599731,0.3761668801307678,0.263037770986557,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74444580078125,0.8980705142021179,0.3350436985492706,0.3181514143943786,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7439880371094,0.8025156855583191,0.2366387844085693,1.0698513984680176,287.7446594238281,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3226318359375,287.74658203125,1.0,0.5105529427528381,1.0,1.0,0.0,1.0,-2.786194086074829,2.7861878871917725,6.239217327674851e-06,2.1510119438171387,0.3753553926944732,0.3753553926944732,0.0,102.56146240234376,96.0,10436.111328125,-0.0,1722.770751953125,1.0,283.1499938964844,287.3089904785156,290.41949462890625,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18274.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556916952133178,1.0,0.0,0.0,0.5965883135795593,0.5965921878814697,2.3748869537598694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.575927734375,0.0,29.137094497680664,1895.4371337890625,0.0,388.0019226074219,0.2657697796821594,1.0,0.0,3.0,1.0,0.0
11973540,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7907409667969,0.830743670463562,0.2574862837791443,0.2327306419610977,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.9990000128746032,0.5593152642250061,0.427061527967453,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.9494256377220154,0.3804632127285003,0.2659263908863067,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.906901717185974,0.3363818824291229,0.3192996084690094,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79058837890625,0.8102193474769592,0.2376632392406463,1.0738654136657717,287.79132080078125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543701171875,287.7934875488281,1.0,0.5087365508079529,1.0,1.0,0.0,1.0,-2.784065961837769,2.784059762954712,6.229498922039056e-06,2.1492810249328613,0.3689044117927551,0.3689044117927551,0.0,100.0250473022461,99.0,10286.8642578125,-0.0,1707.5284423828125,1.0,283.1499938964844,287.3539428710937,290.40655517578125,291.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,18242.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482627511024475,1.0,0.0,0.0,0.581540048122406,0.5815439224243164,2.2565902924043257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.102294921875,0.0,28.08207893371582,1895.4371337890625,0.0,370.9947814941406,0.2637136280536651,1.0,0.0,3.0,1.0,0.0
11973600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7907409667969,0.830743670463562,0.2574862837791443,0.2327306419610977,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.9990000128746032,0.5593152642250061,0.427061527967453,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.9494256377220154,0.3804632127285003,0.2659263908863067,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.906901717185974,0.3363818824291229,0.3192996084690094,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79058837890625,0.8102193474769592,0.2376632392406463,1.0738654136657717,287.79132080078125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543701171875,287.7934875488281,1.0,0.5087365508079529,1.0,1.0,0.0,1.0,-2.784065961837769,2.784059762954712,6.229498922039056e-06,2.1492810249328613,0.3689044117927551,0.3689044117927551,0.0,100.0250473022461,99.0,10286.8642578125,-0.0,1707.5284423828125,1.0,283.1499938964844,287.3539428710937,290.40655517578125,291.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,18242.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482627511024475,1.0,0.0,0.0,0.581540048122406,0.5815439224243164,2.2565902924043257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.102294921875,0.0,28.08207893371582,1895.4371337890625,0.0,370.9947814941406,0.2637136280536651,1.0,0.0,3.0,1.0,0.0
11973660,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.8351392149925232,0.2585588991641998,0.2336301505565643,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.9990000128746032,0.5665437579154968,0.421511173248291,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.9578256607055664,0.3848841190338135,0.2689370214939117,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8405456542969,0.9125990271568298,0.3377791941165924,0.3205499351024627,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8400573730469,0.814788281917572,0.2387646734714508,1.078473448753357,287.8407897949219,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3796691894531,287.843017578125,1.0,0.5088203549385071,1.0,1.0,0.0,1.0,-2.789130449295044,2.789124250411988,6.2521116888092365e-06,2.1531574726104736,0.3631430864334106,0.3631430864334106,0.0,98.9511260986328,117.0,10164.9248046875,-0.0,1710.04345703125,1.0,283.1499938964844,287.4003601074219,290.4002990722656,291.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18210.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418426752090454,1.0,0.0,0.0,0.5683307647705078,0.5683346390724182,2.1552407858393973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.442626953125,0.0,27.171092987060547,1895.4371337890625,0.0,356.87286376953125,0.2619189023971557,1.0,0.0,3.0,1.0,0.0
11973720,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.8351392149925232,0.2585588991641998,0.2336301505565643,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.9990000128746032,0.5665437579154968,0.421511173248291,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.9578256607055664,0.3848841190338135,0.2689370214939117,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8405456542969,0.9125990271568298,0.3377791941165924,0.3205499351024627,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8400573730469,0.814788281917572,0.2387646734714508,1.078473448753357,287.8407897949219,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3796691894531,287.843017578125,1.0,0.5088203549385071,1.0,1.0,0.0,1.0,-2.789130449295044,2.789124250411988,6.2521116888092365e-06,2.1531574726104736,0.3631430864334106,0.3631430864334106,0.0,98.9511260986328,117.0,10164.9248046875,-0.0,1710.04345703125,1.0,283.1499938964844,287.4003601074219,290.4002990722656,291.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18210.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418426752090454,1.0,0.0,0.0,0.5683307647705078,0.5683346390724182,2.1552407858393973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.442626953125,0.0,27.171092987060547,1895.4371337890625,0.0,356.87286376953125,0.2619189023971557,1.0,0.0,3.0,1.0,0.0
11973780,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983459472656,0.8287646174430847,0.2597251236438751,0.234754741191864,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89923095703125,0.9990000128746032,0.572206437587738,0.434095174074173,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990478515625,0.9518236517906188,0.389466255903244,0.2721679806709289,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.904395878314972,0.3392798006534576,0.3220431208610534,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.898193359375,0.8084170818328857,0.2399577498435974,1.0842299461364746,287.8991394042969,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39471435546875,287.9021301269531,1.0,0.5159046649932861,1.0,1.0,0.0,1.0,-2.818170547485352,2.818164110183716,6.382425453921314e-06,2.175321817398072,0.3581980466842651,0.3581980466842651,0.0,102.89543151855467,135.0,10091.919921875,-0.0,1773.1309814453125,1.0,283.1499938964844,287.4501342773437,290.3974914550781,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18178.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370674788951874,1.0,0.0,0.0,0.5570454597473145,0.5570492744445801,2.0704977288232843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.31787109375,0.0,26.401742935180664,1895.4371337890625,0.0,346.6954650878906,0.2603852450847626,1.0,0.0,3.0,1.0,0.0
11973840,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983459472656,0.8287646174430847,0.2597251236438751,0.234754741191864,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89923095703125,0.9990000128746032,0.572206437587738,0.434095174074173,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990478515625,0.9518236517906188,0.389466255903244,0.2721679806709289,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.904395878314972,0.3392798006534576,0.3220431208610534,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.898193359375,0.8084170818328857,0.2399577498435974,1.0842299461364746,287.8991394042969,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39471435546875,287.9021301269531,1.0,0.5159046649932861,1.0,1.0,0.0,1.0,-2.818170547485352,2.818164110183716,6.382425453921314e-06,2.175321817398072,0.3581980466842651,0.3581980466842651,0.0,102.89543151855467,135.0,10091.919921875,-0.0,1773.1309814453125,1.0,283.1499938964844,287.4501342773437,290.3974914550781,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18178.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370674788951874,1.0,0.0,0.0,0.5570454597473145,0.5570492744445801,2.0704977288232843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.31787109375,0.0,26.401742935180664,1895.4371337890625,0.0,346.6954650878906,0.2603852450847626,1.0,0.0,3.0,1.0,0.0
11973900,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317932128906,0.8225456476211548,0.2603417336940765,0.2354001849889755,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327697753906,0.9990000128746032,0.5739367604255676,0.4459626972675323,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.9445157051086426,0.3918180763721466,0.2738665044307709,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93231201171875,0.8968377709388733,0.3400706350803375,0.3228826522827148,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.931640625,0.8018506169319153,0.2405714839696884,1.0874744653701782,287.9326477050781,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39569091796875,287.9357604980469,1.0,0.5213661789894104,1.0,1.0,0.0,1.0,-2.840150833129883,2.840144157409668,6.482355274783913e-06,2.192280530929565,0.356102705001831,0.356102705001831,0.0,106.51058197021484,135.0,10072.126953125,-0.0,1824.728759765625,1.0,283.1499938964844,287.4778137207031,290.3968200683594,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18161.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353815615177154,1.0,0.0,0.0,0.5522558093070984,0.552259624004364,2.0350451990225338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.95263671875,0.0,26.075571060180664,1895.4371337890625,0.0,343.1659240722656,0.2597252130508423,1.0,0.0,3.0,1.0,0.0
11973960,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664611816406,0.8149767518043518,0.260975033044815,0.2360905259847641,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.9990000128746032,0.5748913288116455,0.4605929851531982,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9671936035156,0.9351972341537476,0.3942038416862488,0.2756121158599853,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96697998046875,0.8877978920936584,0.340885192155838,0.3237751722335815,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662780761719,0.7938696146011353,0.2411845177412033,1.090872883796692,287.9673156738281,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39239501953125,287.97052001953125,1.0,0.5278456807136536,1.0,1.0,0.0,1.0,-2.8658130168914795,2.865806579589844,6.600079359486699e-06,2.2121121883392334,0.3542608618736267,0.3542608618736267,0.0,111.02706909179688,153.0,10061.498046875,-0.0,1887.3583984375,1.0,283.1499938964844,287.50616455078125,290.3964233398437,291.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,18144.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341928362846374,1.0,0.0,0.0,0.5480333566665649,0.5480371713638306,2.0040449300040564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.14306640625,0.0,25.78793907165528,1895.4371337890625,0.0,340.69683837890625,0.2591375112533569,1.0,0.0,3.0,1.0,0.0
11974020,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365600585937,0.7968806624412537,0.2622682452201843,0.2375703901052475,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0376281738281,0.9990000128746032,0.5747550129890442,0.4955632984638214,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.03729248046875,0.913661241531372,0.3990463018417358,0.2792116403579712,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370788574219,0.8677691221237183,0.34256511926651,0.3256855010986328,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.036376953125,0.7759643197059631,0.2423861026763916,1.0979397296905518,288.03741455078125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37567138671875,288.04058837890625,1.0,0.5429866909980774,1.0,1.0,0.0,1.0,-2.9247334003448486,2.9247264862060547,6.87451938574668e-06,2.2577064037323,0.3512668311595917,0.3512668311595917,0.0,122.2316436767578,156.0,10061.5146484375,-0.0,2039.2947998046875,1.0,283.1499938964844,287.5625915527344,290.3955383300781,291.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,18112.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331064224243164,1.0,0.0,0.0,0.5411185622215271,0.541122317314148,1.9537919726531072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.62841796875,0.0,25.315523147583008,1895.4371337890625,0.0,338.4540710449219,0.2581577897071838,1.0,0.0,3.0,1.0,0.0
11974080,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365600585937,0.7968806624412537,0.2622682452201843,0.2375703901052475,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0376281738281,0.9990000128746032,0.5747550129890442,0.4955632984638214,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.03729248046875,0.913661241531372,0.3990463018417358,0.2792116403579712,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370788574219,0.8677691221237183,0.34256511926651,0.3256855010986328,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.036376953125,0.7759643197059631,0.2423861026763916,1.0979397296905518,288.03741455078125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37567138671875,288.04058837890625,1.0,0.5429866909980774,1.0,1.0,0.0,1.0,-2.9247334003448486,2.9247264862060547,6.87451938574668e-06,2.2577064037323,0.3512668311595917,0.3512668311595917,0.0,122.2316436767578,156.0,10061.5146484375,-0.0,2039.2947998046875,1.0,283.1499938964844,287.5625915527344,290.3955383300781,291.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,18112.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331064224243164,1.0,0.0,0.0,0.5411185622215271,0.541122317314148,1.9537919726531072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.62841796875,0.0,25.315523147583008,1895.4371337890625,0.0,338.4540710449219,0.2581577897071838,1.0,0.0,3.0,1.0,0.0
11974140,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.7840588688850403,0.2635200619697571,0.2389784604310989,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.09771728515625,0.9990000128746032,0.572891354560852,0.5226450562477112,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.9004706740379333,0.4038987755775451,0.282793253660202,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.8542740345001221,0.3442367315292358,0.3275520503520965,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09674072265625,0.7637213468551636,0.2434923946857452,1.1043764352798462,288.0975036621094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3521728515625,288.0998229980469,1.0,0.5548244118690491,1.0,1.0,0.0,1.0,-2.973283767700196,2.9732766151428223,7.105660642992007e-06,2.2956228256225586,0.3490148782730102,0.3490148782730102,0.0,131.5233154296875,159.0,10061.8232421875,-0.0,2169.1083984375,1.0,283.1499938964844,287.6126708984375,290.3933410644531,291.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18085.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334531724452972,1.0,0.0,0.0,0.5359530448913574,0.535956859588623,1.916668423973533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.04638671875,0.0,24.96234703063965,1895.4371337890625,0.0,339.16845703125,0.2574140131473541,1.0,0.0,3.0,1.0,0.0
11974200,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.7840588688850403,0.2635200619697571,0.2389784604310989,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.09771728515625,0.9990000128746032,0.572891354560852,0.5226450562477112,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.9004706740379333,0.4038987755775451,0.282793253660202,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.8542740345001221,0.3442367315292358,0.3275520503520965,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09674072265625,0.7637213468551636,0.2434923946857452,1.1043764352798462,288.0975036621094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3521728515625,288.0998229980469,1.0,0.5548244118690491,1.0,1.0,0.0,1.0,-2.973283767700196,2.9732766151428223,7.105660642992007e-06,2.2956228256225586,0.3490148782730102,0.3490148782730102,0.0,131.5233154296875,159.0,10061.8232421875,-0.0,2169.1083984375,1.0,283.1499938964844,287.6126708984375,290.3933410644531,291.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18085.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334531724452972,1.0,0.0,0.0,0.5359530448913574,0.535956859588623,1.916668423973533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.04638671875,0.0,24.96234703063965,1895.4371337890625,0.0,339.16845703125,0.2574140131473541,1.0,0.0,3.0,1.0,0.0
11974260,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424255371094,0.774383008480072,0.2646939754486084,0.2402849346399307,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.9984162449836732,0.5708948373794556,0.5413668155670166,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1428527832031,0.8913876414299011,0.4087145924568176,0.2863258421421051,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.8443089723587036,0.3458558619022369,0.3293383121490478,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423034667969,0.7545895576477051,0.2445135712623596,1.110216498374939,288.1429138183594,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33306884765625,288.1445617675781,1.0,0.5643471479415894,1.0,1.0,0.0,1.0,-3.010282516479492,3.010275363922119,7.284409548447002e-06,2.324533700942993,0.347269058227539,0.347269058227539,0.0,139.396728515625,162.0,10059.365234375,-0.0,2275.149169921875,1.0,283.1499938964844,287.6507873535156,290.387939453125,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18064.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345205426216125,1.0,0.0,0.0,0.5319956541061401,0.531999409198761,1.8884680486053185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.144775390625,0.0,24.69442749023437,1895.4371337890625,0.0,341.3758850097656,0.256849467754364,1.0,0.0,3.0,1.0,0.0
11974320,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424255371094,0.774383008480072,0.2646939754486084,0.2402849346399307,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.9984162449836732,0.5708948373794556,0.5413668155670166,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1428527832031,0.8913876414299011,0.4087145924568176,0.2863258421421051,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.8443089723587036,0.3458558619022369,0.3293383121490478,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423034667969,0.7545895576477051,0.2445135712623596,1.110216498374939,288.1429138183594,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33306884765625,288.1445617675781,1.0,0.5643471479415894,1.0,1.0,0.0,1.0,-3.010282516479492,3.010275363922119,7.284409548447002e-06,2.324533700942993,0.347269058227539,0.347269058227539,0.0,139.396728515625,162.0,10059.365234375,-0.0,2275.149169921875,1.0,283.1499938964844,287.6507873535156,290.387939453125,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18064.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345205426216125,1.0,0.0,0.0,0.5319956541061401,0.531999409198761,1.8884680486053185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.144775390625,0.0,24.69442749023437,1895.4371337890625,0.0,341.3758850097656,0.256849467754364,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7636010050773621,0.2657161355018616,0.2415268272161483,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.9860467314720154,0.5702885389328003,0.5406976342201233,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8808473944664001,0.4134217798709869,0.289838582277298,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.8333091735839844,0.3473429679870605,0.3310771286487579,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693115234375,0.7445387840270996,0.245416522026062,1.1158400774002075,288.16961669921875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32440185546875,288.1705627441406,1.0,0.5710989832878113,1.0,1.0,0.0,1.0,-3.0245680809021,3.0245606899261475,7.354325134656392e-06,2.3358259201049805,0.3457602858543396,0.3457602858543396,0.0,147.80543518066406,165.0,10036.509765625,-0.0,2343.901611328125,1.0,283.1499938964844,287.6758117675781,290.3791198730469,291.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18052.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355276525020599,1.0,0.0,0.0,0.5287331938743591,0.5287368893623352,1.8653768307785867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.302734375,0.0,24.479225158691406,1895.4371337890625,0.0,343.4704895019531,0.2564038634300232,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7636010050773621,0.2657161355018616,0.2415268272161483,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.9860467314720154,0.5702885389328003,0.5406976342201233,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8808473944664001,0.4134217798709869,0.289838582277298,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.8333091735839844,0.3473429679870605,0.3310771286487579,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693115234375,0.7445387840270996,0.245416522026062,1.1158400774002075,288.16961669921875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32440185546875,288.1705627441406,1.0,0.5710989832878113,1.0,1.0,0.0,1.0,-3.0245680809021,3.0245606899261475,7.354325134656392e-06,2.3358259201049805,0.3457602858543396,0.3457602858543396,0.0,147.80543518066406,165.0,10036.509765625,-0.0,2343.901611328125,1.0,283.1499938964844,287.6758117675781,290.3791198730469,291.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18052.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355276525020599,1.0,0.0,0.0,0.5287331938743591,0.5287368893623352,1.8653768307785867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.302734375,0.0,24.479225158691406,1895.4371337890625,0.0,343.4704895019531,0.2564038634300232,1.0,0.0,3.0,1.0,0.0
11974500,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800231933594,0.760002613067627,0.2661943733692169,0.242072120308876,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.9815062284469604,0.5705655813217163,0.5409268140792847,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802673339844,0.8776563405990601,0.4157584011554718,0.2915472388267517,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18017578125,0.8296471238136292,0.3480556905269623,0.3318709135055542,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799621582031,0.7411995530128479,0.2458502948284149,1.11834716796875,288.1802978515625,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.322998046875,288.1811828613281,1.0,0.573883056640625,1.0,1.0,0.0,1.0,-3.0315210819244385,3.0315136909484863,7.388243375316961e-06,2.341223955154419,0.3450897932052612,0.3450897932052612,0.0,151.0230712890625,165.0,10027.6630859375,-0.0,2373.258056640625,1.0,283.1499938964844,287.6849975585937,290.3736877441406,291.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,18047.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357955157756805,1.0,0.0,0.0,0.5272862911224365,0.5272900462150574,1.8551816083345333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.406982421875,0.0,24.38511848449707,1895.4371337890625,0.0,344.0295104980469,0.2562113106250763,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1901550292969,0.7571320533752441,0.2666606903076172,0.2425878345966339,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.9777464866638184,0.5710293650627136,0.5413704514503479,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8753148317337036,0.4180937707424164,0.2932401597499847,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902770996094,0.8267198204994202,0.3487549424171448,0.332632839679718,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900939941406,0.7385369539260864,0.2462776452302932,1.1207377910614014,288.1903991699219,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3223571777344,288.1912536621094,1.0,0.576411783695221,1.0,1.0,0.0,1.0,-3.038499593734741,3.038492202758789,7.422361704811919e-06,2.346640586853028,0.3444823920726776,0.3444823920726776,0.0,153.80589294433594,168.0,10020.341796875,-0.0,2400.53515625,1.0,283.1499938964844,287.69354248046875,290.3680419921875,291.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,18043.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358831942081451,1.0,0.0,0.0,0.5259761810302734,0.5259799361228943,1.8459742179288696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.82568359375,0.0,24.30001640319824,1895.4371337890625,0.0,344.21270751953125,0.2560369372367859,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2089233398437,0.7527302503585815,0.2675705552101135,0.2435638457536697,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.9717239141464232,0.5722141265869141,0.5425617694854736,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091369628906,0.872197151184082,0.4227728843688965,0.2966041266918182,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.8222067952156067,0.3501253426074981,0.3340936601161957,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088928222656,0.7344515919685364,0.2471256256103515,1.1253124475479126,288.20916748046875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2099304199219,1.0,0.5809637904167175,1.0,1.0,0.0,1.0,-3.0524051189422607,3.0523977279663086,7.490566986234626e-06,2.357427835464477,0.3434352576732635,0.3434352576732635,0.0,158.53482055664062,171.0,10009.46875,-0.0,2450.989501953125,1.0,283.1499938964844,287.7092590332031,290.3574523925781,291.1031799316406,293.1499938964844,293.1499938964844,283.1499938964844,18035.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356769323348999,1.0,0.0,0.0,0.523715615272522,0.523719310760498,1.8301406612408755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.893798828125,0.0,24.153217315673828,1895.4371337890625,0.0,343.7819519042969,0.2557350993156433,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2089233398437,0.7527302503585815,0.2675705552101135,0.2435638457536697,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.9717239141464232,0.5722141265869141,0.5425617694854736,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091369628906,0.872197151184082,0.4227728843688965,0.2966041266918182,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.8222067952156067,0.3501253426074981,0.3340936601161957,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088928222656,0.7344515919685364,0.2471256256103515,1.1253124475479126,288.20916748046875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2099304199219,1.0,0.5809637904167175,1.0,1.0,0.0,1.0,-3.0524051189422607,3.0523977279663086,7.490566986234626e-06,2.357427835464477,0.3434352576732635,0.3434352576732635,0.0,158.53482055664062,171.0,10009.46875,-0.0,2450.989501953125,1.0,283.1499938964844,287.7092590332031,290.3574523925781,291.1031799316406,293.1499938964844,293.1499938964844,283.1499938964844,18035.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356769323348999,1.0,0.0,0.0,0.523715615272522,0.523719310760498,1.8301406612408755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.893798828125,0.0,24.153217315673828,1895.4371337890625,0.0,343.7819519042969,0.2557350993156433,1.0,0.0,3.0,1.0,0.0
11974740,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.225830078125,0.7494470477104187,0.2684549689292907,0.2444879561662674,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.9670032858848572,0.5735441446304321,0.5439150929450989,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.8703948259353638,0.4274710416793823,0.2999581694602966,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.8188120722770691,0.3514651954174042,0.3354943096637726,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257995605469,0.7314037680625916,0.2479680180549621,1.1297234296798706,288.2260437011719,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.22674560546875,1.0,0.5850547552108765,1.0,1.0,0.0,1.0,-3.066162109375,3.066154718399048,7.558324341516709e-06,2.368088722229004,0.3426031470298767,0.3426031470298767,0.0,162.52381896972656,174.0,10003.34765625,-0.0,2497.721923828125,1.0,283.1499938964844,287.7231750488281,290.3486633300781,291.0934753417969,293.1499938964844,293.1499938964844,283.1499938964844,18028.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352387487888336,1.0,0.0,0.0,0.5219112038612366,0.5219149589538574,1.8175516203200466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.650146484375,0.0,24.035802841186523,1895.4371337890625,0.0,342.8684387207031,0.2554920613765716,1.0,0.0,3.0,1.0,0.0
