time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974800,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.225830078125,0.7494470477104187,0.2684549689292907,0.2444879561662674,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.9670032858848572,0.5735441446304321,0.5439150929450989,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.8703948259353638,0.4274710416793823,0.2999581694602966,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.8188120722770691,0.3514651954174042,0.3354943096637726,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257995605469,0.7314037680625916,0.2479680180549621,1.1297234296798706,288.2260437011719,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.22674560546875,1.0,0.5850547552108765,1.0,1.0,0.0,1.0,-3.066162109375,3.066154718399048,7.558324341516709e-06,2.368088722229004,0.3426031470298767,0.3426031470298767,0.0,162.52381896972656,174.0,10003.34765625,-0.0,2497.721923828125,1.0,283.1499938964844,287.7231750488281,290.3486633300781,291.0934753417969,293.1499938964844,293.1499938964844,283.1499938964844,18028.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352387487888336,1.0,0.0,0.0,0.5219112038612366,0.5219149589538574,1.8175516203200466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.650146484375,0.0,24.035802841186523,1895.4371337890625,0.0,342.8684387207031,0.2554920613765716,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.7467644810676575,0.2693144977092743,0.2453749328851699,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.9629907608032228,0.5749151706695557,0.5453096628189087,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.8692997097969055,0.4321884512901306,0.3033138215541839,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.8160129189491272,0.3527790307998657,0.3368539214134216,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.240966796875,0.7289096713066101,0.2487986385822296,1.134013295173645,288.2411804199219,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3232727050781,288.2418212890625,1.0,0.5888749957084656,1.0,1.0,0.0,1.0,-3.0797314643859863,3.079723834991455,7.62542413212941e-06,2.3785908222198486,0.3419637978076935,0.3419637978076935,0.0,166.1068572998047,177.0,10001.44921875,-0.0,2542.3505859375,1.0,283.1499938964844,287.7355041503906,290.341552734375,291.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18022.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348804652690887,1.0,0.0,0.0,0.5205115079879761,0.5205152630805969,1.807815586118977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.906494140625,0.0,23.944202423095703,1895.4371337890625,0.0,342.1231384277344,0.2553006410598755,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.7467644810676575,0.2693144977092743,0.2453749328851699,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.9629907608032228,0.5749151706695557,0.5453096628189087,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.8692997097969055,0.4321884512901306,0.3033138215541839,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.8160129189491272,0.3527790307998657,0.3368539214134216,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.240966796875,0.7289096713066101,0.2487986385822296,1.134013295173645,288.2411804199219,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3232727050781,288.2418212890625,1.0,0.5888749957084656,1.0,1.0,0.0,1.0,-3.0797314643859863,3.079723834991455,7.62542413212941e-06,2.3785908222198486,0.3419637978076935,0.3419637978076935,0.0,166.1068572998047,177.0,10001.44921875,-0.0,2542.3505859375,1.0,283.1499938964844,287.7355041503906,290.341552734375,291.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18022.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348804652690887,1.0,0.0,0.0,0.5205115079879761,0.5205152630805969,1.807815586118977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.906494140625,0.0,23.944202423095703,1895.4371337890625,0.0,342.1231384277344,0.2553006410598755,1.0,0.0,3.0,1.0,0.0
11974980,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.7444184422492981,0.2701470851898193,0.2462301105260849,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.959367334842682,0.5762794017791748,0.5466984510421753,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.8685997724533081,0.436922550201416,0.3066748678684234,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.8135401010513306,0.3540675640106201,0.3381810188293457,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.7267223000526428,0.2496135085821151,1.1381958723068235,288.2547302246094,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.323974609375,288.2553100585937,1.0,0.5925278663635254,1.0,1.0,0.0,1.0,-3.093094110488892,3.0930864810943604,7.691757673455868e-06,2.38891863822937,0.3414976596832275,0.3414976596832275,0.0,169.4658660888672,180.0,10003.328125,-0.0,2585.760498046875,1.0,283.1499938964844,287.746337890625,290.3354187011719,291.07965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18017.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347545802593231,1.0,0.0,0.0,0.5194724202156067,0.5194761753082275,1.8006051760721675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.440673828125,0.0,23.875450134277344,1895.4371337890625,0.0,341.8616027832031,0.2551548182964325,1.0,0.0,3.0,1.0,0.0
11975040,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.7444184422492981,0.2701470851898193,0.2462301105260849,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.959367334842682,0.5762794017791748,0.5466984510421753,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.8685997724533081,0.436922550201416,0.3066748678684234,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.8135401010513306,0.3540675640106201,0.3381810188293457,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.7267223000526428,0.2496135085821151,1.1381958723068235,288.2547302246094,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.323974609375,288.2553100585937,1.0,0.5925278663635254,1.0,1.0,0.0,1.0,-3.093094110488892,3.0930864810943604,7.691757673455868e-06,2.38891863822937,0.3414976596832275,0.3414976596832275,0.0,169.4658660888672,180.0,10003.328125,-0.0,2585.760498046875,1.0,283.1499938964844,287.746337890625,290.3354187011719,291.07965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18017.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347545802593231,1.0,0.0,0.0,0.5194724202156067,0.5194761753082275,1.8006051760721675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.440673828125,0.0,23.875450134277344,1895.4371337890625,0.0,341.8616027832031,0.2551548182964325,1.0,0.0,3.0,1.0,0.0
11975100,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26080322265625,0.7433270215988159,0.2705520987510681,0.246645838022232,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.260986328125,0.9576467871665956,0.57695072889328,0.5473825335502625,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26092529296875,0.8683461546897888,0.4392953813076019,0.3083579838275909,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608947753906,0.8123802542686462,0.3547016680240631,0.3388330638408661,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607727050781,0.7257019281387329,0.2500137984752655,1.1402467489242554,288.2609558105469,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243103027344,288.261474609375,1.0,0.5943086743354797,1.0,1.0,0.0,1.0,-3.099691152572632,3.0996835231781006,7.724596798652783e-06,2.3940114974975586,0.341326892375946,0.341326892375946,0.0,171.09222412109375,180.0,10005.6220703125,-0.0,2607.1484375,1.0,283.1499938964844,287.751220703125,290.3324890136719,291.07684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18014.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347920417785644,1.0,0.0,0.0,0.5190819501876831,0.519085705280304,1.7978990740630252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.143310546875,0.0,23.84920692443848,1895.4371337890625,0.0,341.9394226074219,0.2550981640815735,1.0,0.0,3.0,1.0,0.0
11975160,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666931152344,0.7422705888748169,0.2709505558013916,0.2470551282167434,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668762207031,0.955961048603058,0.5776140093803406,0.5480591058731079,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.266845703125,0.868131697177887,0.4416710436344147,0.3100425899028778,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26678466796875,0.8112501502037048,0.3553299605846405,0.3394789695739746,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26666259765625,0.7247116565704346,0.2504097819328308,1.1422756910324097,288.266845703125,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3246459960937,288.2673645019531,1.0,0.5960688591003418,1.0,1.0,0.0,1.0,-3.106236934661865,3.106229305267334,7.757243110972922e-06,2.399061441421509,0.3411888182163238,0.3411888182163238,0.0,172.69956970214844,183.0,10008.6259765625,-0.0,2628.421142578125,1.0,283.1499938964844,287.7558288574219,290.3295593261719,291.0741577148437,293.1499938964844,293.1499938964844,283.1499938964844,18012.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348804652690887,1.0,0.0,0.0,0.51875901222229,0.5187627077102661,1.7956626408022203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.066650390625,0.0,23.827211380004883,1895.4371337890625,0.0,342.1231384277344,0.2550500035285949,1.0,0.0,3.0,1.0,0.0
11975220,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.277587890625,0.7402418255805969,0.2717255651950836,0.2478527724742889,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777404785156,0.9526710510253906,0.5789105296134949,0.5493837594985962,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777099609375,0.8677988648414612,0.4464313685894012,0.3134167790412903,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.8090575933456421,0.3565670847892761,0.3407510817050934,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2775573730469,0.722801685333252,0.2511870265007019,1.1462613344192505,288.2777099609375,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251953125,288.2781677246094,1.0,0.5995339751243591,1.0,1.0,0.0,1.0,-3.1191670894622803,3.11915922164917,7.821902727300767e-06,2.409024715423584,0.3410118222236633,0.3410118222236633,0.0,175.8691864013672,186.0,10016.7744140625,-0.0,2670.65283203125,1.0,283.1499938964844,287.76416015625,290.3236389160156,291.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18008.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351929128170013,1.0,0.0,0.0,0.518317461013794,0.51832115650177,1.7926073070384522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.566650390625,0.0,23.796043395996094,1895.4371337890625,0.0,342.7730407714844,0.2549792826175689,1.0,0.0,3.0,1.0,0.0
11975280,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.277587890625,0.7402418255805969,0.2717255651950836,0.2478527724742889,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777404785156,0.9526710510253906,0.5789105296134949,0.5493837594985962,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777099609375,0.8677988648414612,0.4464313685894012,0.3134167790412903,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.8090575933456421,0.3565670847892761,0.3407510817050934,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2775573730469,0.722801685333252,0.2511870265007019,1.1462613344192505,288.2777099609375,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251953125,288.2781677246094,1.0,0.5995339751243591,1.0,1.0,0.0,1.0,-3.1191670894622803,3.11915922164917,7.821902727300767e-06,2.409024715423584,0.3410118222236633,0.3410118222236633,0.0,175.8691864013672,186.0,10016.7744140625,-0.0,2670.65283203125,1.0,283.1499938964844,287.76416015625,290.3236389160156,291.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18008.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351929128170013,1.0,0.0,0.0,0.518317461013794,0.51832115650177,1.7926073070384522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.566650390625,0.0,23.796043395996094,1895.4371337890625,0.0,342.7730407714844,0.2549792826175689,1.0,0.0,3.0,1.0,0.0
11975340,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.7382946014404297,0.2724710702896118,0.2486229538917541,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874450683594,0.9494534730911256,0.5801630616188049,0.5506672859191895,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873840332031,0.8675581812858582,0.4512026906013489,0.3167975544929504,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.287353515625,0.8069207668304443,0.3577778041362762,0.3419972658157348,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.7209557294845581,0.2519439160823822,1.1501511335372925,288.28741455078125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2878112792969,1.0,0.6029374599456787,1.0,1.0,0.0,1.0,-3.131875991821289,3.1318681240081787,7.885681043262593e-06,2.4188027381896973,0.3409554064273834,0.3409554064273834,0.0,179.00100708007812,189.0,10027.525390625,-0.0,2712.56298828125,1.0,283.1499938964844,287.7714538574219,290.3175048828125,291.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356392323970794,1.0,0.0,0.0,0.5181239247322083,0.5181276798248291,1.7912688221599637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.849609375,0.0,23.78040885925293,1895.4371337890625,0.0,343.7032775878906,0.2549396157264709,1.0,0.0,3.0,1.0,0.0
11975400,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.7382946014404297,0.2724710702896118,0.2486229538917541,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874450683594,0.9494534730911256,0.5801630616188049,0.5506672859191895,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873840332031,0.8675581812858582,0.4512026906013489,0.3167975544929504,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.287353515625,0.8069207668304443,0.3577778041362762,0.3419972658157348,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.7209557294845581,0.2519439160823822,1.1501511335372925,288.28741455078125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2878112792969,1.0,0.6029374599456787,1.0,1.0,0.0,1.0,-3.131875991821289,3.1318681240081787,7.885681043262593e-06,2.4188027381896973,0.3409554064273834,0.3409554064273834,0.0,179.00100708007812,189.0,10027.525390625,-0.0,2712.56298828125,1.0,283.1499938964844,287.7714538574219,290.3175048828125,291.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356392323970794,1.0,0.0,0.0,0.5181239247322083,0.5181276798248291,1.7912688221599637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.849609375,0.0,23.78040885925293,1895.4371337890625,0.0,343.7032775878906,0.2549396157264709,1.0,0.0,3.0,1.0,0.0
11975460,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.736406147480011,0.2731869220733642,0.2493661046028137,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.9462834000587464,0.5813689827919006,0.5519070625305176,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.8673833012580872,0.4559841752052307,0.3201848268508911,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.8048152327537537,0.358961671590805,0.3432177305221557,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.7191504240036011,0.2526799142360687,1.1539454460144043,288.2960510253906,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260498046875,288.2964172363281,1.0,0.6062885522842407,1.0,1.0,0.0,1.0,-3.144362211227417,3.144354343414306,7.948558049974963e-06,2.428394556045532,0.3410063683986664,0.3410063683986664,0.0,182.11122131347656,192.0,10040.587890625,-0.0,2754.220947265625,1.0,283.1499938964844,287.7777709960937,290.31121826171875,291.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18001.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361778795719147,1.0,0.0,0.0,0.5181511044502258,0.5181548595428467,1.7914569383492562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.825927734375,0.0,23.77857780456543,1895.4371337890625,0.0,344.8289794921875,0.2549275457859039,1.0,0.0,3.0,1.0,0.0
11975520,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.736406147480011,0.2731869220733642,0.2493661046028137,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.9462834000587464,0.5813689827919006,0.5519070625305176,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.8673833012580872,0.4559841752052307,0.3201848268508911,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.8048152327537537,0.358961671590805,0.3432177305221557,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.7191504240036011,0.2526799142360687,1.1539454460144043,288.2960510253906,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260498046875,288.2964172363281,1.0,0.6062885522842407,1.0,1.0,0.0,1.0,-3.144362211227417,3.144354343414306,7.948558049974963e-06,2.428394556045532,0.3410063683986664,0.3410063683986664,0.0,182.11122131347656,192.0,10040.587890625,-0.0,2754.220947265625,1.0,283.1499938964844,287.7777709960937,290.31121826171875,291.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18001.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361778795719147,1.0,0.0,0.0,0.5181511044502258,0.5181548595428467,1.7914569383492562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.825927734375,0.0,23.77857780456543,1895.4371337890625,0.0,344.8289794921875,0.2549275457859039,1.0,0.0,3.0,1.0,0.0
11975580,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036804199219,0.7345626950263977,0.2738734483718872,0.250082790851593,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.9431482553482056,0.5825269222259521,0.5531020760536194,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.8672588467597961,0.4607752561569214,0.3235783576965332,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037109375,0.8027533292770386,0.3601184785366058,0.344412624835968,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.7173709869384766,0.2533949017524719,1.1576452255249023,288.30377197265625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3041076660156,1.0,0.6095927953720093,1.0,1.0,0.0,1.0,-3.156625747680664,3.1566176414489746,8.010523742996156e-06,2.437802314758301,0.341152548789978,0.341152548789978,0.0,185.2089691162109,195.0,10055.6884765625,-0.0,2795.66259765625,1.0,283.1499938964844,287.7832336425781,290.3048095703125,291.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17998.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367865622043609,1.0,0.0,0.0,0.5183740258216858,0.5183777809143066,1.7929986384501717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.416015625,0.0,23.788982391357425,1895.4371337890625,0.0,346.10504150390625,0.2549399435520172,1.0,0.0,3.0,1.0,0.0
11975640,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036804199219,0.7345626950263977,0.2738734483718872,0.250082790851593,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.9431482553482056,0.5825269222259521,0.5531020760536194,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.8672588467597961,0.4607752561569214,0.3235783576965332,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037109375,0.8027533292770386,0.3601184785366058,0.344412624835968,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.7173709869384766,0.2533949017524719,1.1576452255249023,288.30377197265625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3041076660156,1.0,0.6095927953720093,1.0,1.0,0.0,1.0,-3.156625747680664,3.1566176414489746,8.010523742996156e-06,2.437802314758301,0.341152548789978,0.341152548789978,0.0,185.2089691162109,195.0,10055.6884765625,-0.0,2795.66259765625,1.0,283.1499938964844,287.7832336425781,290.3048095703125,291.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17998.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367865622043609,1.0,0.0,0.0,0.5183740258216858,0.5183777809143066,1.7929986384501717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.416015625,0.0,23.788982391357425,1895.4371337890625,0.0,346.10504150390625,0.2549399435520172,1.0,0.0,3.0,1.0,0.0
11975700,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7336550951004028,0.2742058634757995,0.2504313588142395,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.9415920972824096,0.5830876231193542,0.5536825656890869,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072814941406,0.8672125935554504,0.4631743431091308,0.3252774178981781,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072509765625,0.8017390966415405,0.3606867790222168,0.3450005650520324,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.71648770570755,0.2537445425987243,1.1594598293304443,288.3072814941406,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3264465332031,288.3076171875,1.0,0.6112284660339355,1.0,1.0,0.0,1.0,-3.1626744270324707,3.162666320800781,8.041164619498886e-06,2.4424378871917725,0.3412578701972961,0.3412578701972961,0.0,186.7547912597656,195.0,10063.927734375,-0.0,2816.30810546875,1.0,283.1499938964844,287.7856750488281,290.30157470703125,291.05047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17997.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371140897274017,1.0,0.0,0.0,0.5185518264770508,0.5185555815696716,1.7942289431971403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.918212890625,0.0,23.798337936401367,1895.4371337890625,0.0,346.79345703125,0.25495445728302,1.0,0.0,3.0,1.0,0.0
11975760,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7327557802200317,0.2745310068130493,0.2507734596729278,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106384277344,0.9400431513786316,0.5836359262466431,0.554251492023468,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.8671759366989136,0.4655755162239074,0.3269779980182647,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.8007350564002991,0.3612482249736786,0.3455820679664612,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7156074047088623,0.2540889084339142,1.1612510681152344,288.31060791015625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3265380859375,288.3109130859375,1.0,0.6128534078598022,1.0,1.0,0.0,1.0,-3.1686675548553467,3.168659448623657,8.071574484347366e-06,2.447027921676636,0.3413831293582916,0.3413831293582916,0.0,188.2991180419922,198.0,10072.5908203125,-0.0,2836.90380859375,1.0,283.1499938964844,287.7879333496094,290.2983093261719,291.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,17995.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374565482139587,1.0,0.0,0.0,0.5187708139419556,0.5187745094299316,1.7957443532168327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.547607421875,0.0,23.810266494750977,1895.4371337890625,0.0,347.5145874023437,0.2549741268157959,1.0,0.0,3.0,1.0,0.0
11975820,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.7309792637825012,0.2751603424549103,0.2514389157295227,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31671142578125,0.9369665384292604,0.5846960544586182,0.5553553700447083,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.8671283721923828,0.4703845977783203,0.3303835690021515,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.7987551093101501,0.3623510897159576,0.3467263281345367,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.7138521075248718,0.254762202501297,1.1647647619247437,288.3166809082031,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266296386719,288.31695556640625,1.0,0.6160726547241211,1.0,1.0,0.0,1.0,-3.180490016937256,3.1804819107055664,8.131713912007399e-06,2.456075668334961,0.3416878879070282,0.3416878879070282,0.0,191.38482666015625,201.0,10091.064453125,-0.0,2877.95458984375,1.0,283.1499938964844,287.7919006347656,290.2917175292969,291.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,17993.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381847381591797,1.0,0.0,0.0,0.5193206667900085,0.5193244218826294,1.7995533951875586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.1484375,0.0,23.841148376464844,1895.4371337890625,0.0,349.052490234375,0.2550275027751922,1.0,0.0,3.0,1.0,0.0
11975880,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.7309792637825012,0.2751603424549103,0.2514389157295227,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31671142578125,0.9369665384292604,0.5846960544586182,0.5553553700447083,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.8671283721923828,0.4703845977783203,0.3303835690021515,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.7987551093101501,0.3623510897159576,0.3467263281345367,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.7138521075248718,0.254762202501297,1.1647647619247437,288.3166809082031,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266296386719,288.31695556640625,1.0,0.6160726547241211,1.0,1.0,0.0,1.0,-3.180490016937256,3.1804819107055664,8.131713912007399e-06,2.456075668334961,0.3416878879070282,0.3416878879070282,0.0,191.38482666015625,201.0,10091.064453125,-0.0,2877.95458984375,1.0,283.1499938964844,287.7919006347656,290.2917175292969,291.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,17993.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381847381591797,1.0,0.0,0.0,0.5193206667900085,0.5193244218826294,1.7995533951875586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.1484375,0.0,23.841148376464844,1895.4371337890625,0.0,349.052490234375,0.2550275027751922,1.0,0.0,3.0,1.0,0.0
11975940,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7292288541793823,0.2757616341114044,0.2520792782306671,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9339200854301452,0.5857062339782715,0.5564126968383789,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8671132326126099,0.4752023816108703,0.3337950110435486,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7968107461929321,0.3634267747402191,0.347845196723938,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7120993137359619,0.255414754152298,1.1681863069534302,288.3220520019531,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3266906738281,288.3222961425781,1.0,0.6192513704299927,1.0,1.0,0.0,1.0,-3.1920928955078125,3.192084789276123,8.190932931029238e-06,2.464946985244751,0.3420590162277221,0.3420590162277221,0.0,194.4668884277344,204.0,10110.9365234375,-0.0,2918.80615234375,1.0,283.1499938964844,287.7952575683594,290.28497314453125,291.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,17991.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438970148563385,1.0,0.0,0.0,0.5200082659721375,0.5200120210647583,1.8043216698515607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.16064453125,0.0,23.88068008422852,1895.4371337890625,0.0,350.71826171875,0.2550982236862182,1.0,0.0,3.0,1.0,0.0
11976000,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7292288541793823,0.2757616341114044,0.2520792782306671,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9339200854301452,0.5857062339782715,0.5564126968383789,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8671132326126099,0.4752023816108703,0.3337950110435486,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7968107461929321,0.3634267747402191,0.347845196723938,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7120993137359619,0.255414754152298,1.1681863069534302,288.3220520019531,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3266906738281,288.3222961425781,1.0,0.6192513704299927,1.0,1.0,0.0,1.0,-3.1920928955078125,3.192084789276123,8.190932931029238e-06,2.464946985244751,0.3420590162277221,0.3420590162277221,0.0,194.4668884277344,204.0,10110.9365234375,-0.0,2918.80615234375,1.0,283.1499938964844,287.7952575683594,290.28497314453125,291.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,17991.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438970148563385,1.0,0.0,0.0,0.5200082659721375,0.5200120210647583,1.8043216698515607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.16064453125,0.0,23.88068008422852,1895.4371337890625,0.0,350.71826171875,0.2550982236862182,1.0,0.0,3.0,1.0,0.0
11976060,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.7275007367134094,0.2763360440731048,0.2526957094669342,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.9309059977531432,0.5866674780845642,0.5574244856834412,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.8671270608901978,0.4800284802913666,0.3372121155261993,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7948994636535645,0.3644760847091675,0.3489393591880798,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.710343599319458,0.2560473382472992,1.171519160270691,288.3267822265625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32666015625,288.3269958496094,1.0,0.6223913431167603,1.0,1.0,0.0,1.0,-3.203482151031494,3.2034738063812256,8.249255188275129e-06,2.4736487865448,0.3424873054027557,0.3424873054027557,0.0,197.5469665527344,207.0,10132.00390625,-0.0,2959.4697265625,1.0,283.1499938964844,287.7980651855469,290.2781066894531,291.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17989.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398092031478882,1.0,0.0,0.0,0.5208150744438171,0.520818829536438,1.8099250098657652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.516357421875,0.0,23.927732467651367,1895.4371337890625,0.0,352.5057678222656,0.25518399477005,1.0,0.0,3.0,1.0,0.0
11976120,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.7275007367134094,0.2763360440731048,0.2526957094669342,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.9309059977531432,0.5866674780845642,0.5574244856834412,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.8671270608901978,0.4800284802913666,0.3372121155261993,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7948994636535645,0.3644760847091675,0.3489393591880798,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.710343599319458,0.2560473382472992,1.171519160270691,288.3267822265625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32666015625,288.3269958496094,1.0,0.6223913431167603,1.0,1.0,0.0,1.0,-3.203482151031494,3.2034738063812256,8.249255188275129e-06,2.4736487865448,0.3424873054027557,0.3424873054027557,0.0,197.5469665527344,207.0,10132.00390625,-0.0,2959.4697265625,1.0,283.1499938964844,287.7980651855469,290.2781066894531,291.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17989.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398092031478882,1.0,0.0,0.0,0.5208150744438171,0.520818829536438,1.8099250098657652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.516357421875,0.0,23.927732467651367,1895.4371337890625,0.0,352.5057678222656,0.25518399477005,1.0,0.0,3.0,1.0,0.0
11976180,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7257917523384094,0.2768838107585907,0.2532882988452911,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.927928388118744,0.5875789523124695,0.5583898425102234,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.8671685457229614,0.4848627150058746,0.340634673833847,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7930201292037964,0.3654987812042236,0.3500086665153503,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.7085803747177124,0.2566599249839782,1.1747630834579468,288.3309326171875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3265686035156,288.3311462402344,1.0,0.6254928708076477,1.0,1.0,0.0,1.0,-3.214657783508301,3.214649438858032,8.306676136271562e-06,2.482183694839477,0.3429666459560394,0.3429666459560394,0.0,200.62466430664065,210.0,10154.126953125,-0.0,2999.930908203125,1.0,283.1499938964844,287.8003234863281,290.27099609375,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17988.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406986832618713,1.0,0.0,0.0,0.521729052066803,0.5217328071594238,1.8162831239010305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.16650390625,0.0,23.981576919555664,1895.4371337890625,0.0,354.409912109375,0.2552834153175354,1.0,0.0,3.0,1.0,0.0
11976240,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7257917523384094,0.2768838107585907,0.2532882988452911,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.927928388118744,0.5875789523124695,0.5583898425102234,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.8671685457229614,0.4848627150058746,0.340634673833847,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7930201292037964,0.3654987812042236,0.3500086665153503,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.7085803747177124,0.2566599249839782,1.1747630834579468,288.3309326171875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3265686035156,288.3311462402344,1.0,0.6254928708076477,1.0,1.0,0.0,1.0,-3.214657783508301,3.214649438858032,8.306676136271562e-06,2.482183694839477,0.3429666459560394,0.3429666459560394,0.0,200.62466430664065,210.0,10154.126953125,-0.0,2999.930908203125,1.0,283.1499938964844,287.8003234863281,290.27099609375,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17988.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406986832618713,1.0,0.0,0.0,0.521729052066803,0.5217328071594238,1.8162831239010305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.16650390625,0.0,23.981576919555664,1895.4371337890625,0.0,354.409912109375,0.2552834153175354,1.0,0.0,3.0,1.0,0.0
11976300,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.7249433994293213,0.2771481573581695,0.2535760998725891,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.9264542460441588,0.5880165100097656,0.5588555932044983,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.8671987056732178,0.4872827231884002,0.3423479199409485,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.7920918464660645,0.3660004734992981,0.3505342900753021,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.7076967358589172,0.2569590210914612,1.1763532161712646,288.33282470703125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3265075683594,288.3330078125,1.0,0.6270297169685364,1.0,1.0,0.0,1.0,-3.220167636871338,3.2201595306396484,8.335056918440387e-06,2.486390829086304,0.343222975730896,0.343222975730896,0.0,202.16311645507807,210.0,10165.5302734375,-0.0,3020.09033203125,1.0,283.1499938964844,287.8013000488281,290.2673645019531,291.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441160649061203,1.0,0.0,0.0,0.5222212672233582,0.522225022315979,1.819711847872441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.583740234375,0.0,24.0107421875,1895.4371337890625,0.0,355.402587890625,0.2553376257419586,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.7240986227989197,0.277406096458435,0.2538581490516662,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.9249909520149232,0.5884417295455933,0.5593097805976868,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.8672351241111755,0.4897044003009796,0.3440623879432678,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.791171133518219,0.3664956390857696,0.3510538041591644,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.7068183422088623,0.2572532892227173,1.1779217720031738,288.3345947265625,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.326416015625,288.33477783203125,1.0,0.6285573244094849,1.0,1.0,0.0,1.0,-3.22562575340271,3.2256174087524414,8.363217602891382e-06,2.490557909011841,0.3434896469116211,0.3434896469116211,0.0,203.7010040283203,213.0,10177.1435546875,-0.0,3040.197998046875,1.0,283.1499938964844,287.8021545410156,290.263671875,291.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17986.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416335225105285,1.0,0.0,0.0,0.5227355360984802,0.5227392911911011,1.8232976017884546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.05615234375,0.0,24.041316986083984,1895.4371337890625,0.0,356.4213562011719,0.2553946375846863,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.722418487071991,0.2779034972190857,0.2544058263301849,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.922098696231842,0.5892559289932251,0.5601844787597656,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.867325484752655,0.4945532083511352,0.347494900226593,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.7893517017364502,0.3674669563770294,0.3520750701427459,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.7050777673721313,0.2578277587890625,1.1809967756271362,288.3377685546875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32623291015625,288.3379211425781,1.0,0.6315852999687195,1.0,1.0,0.0,1.0,-3.236388683319092,3.2363803386688232,8.418890502071008e-06,2.498776197433472,0.3440507352352142,0.3440507352352142,0.0,206.7758331298828,216.0,10200.9248046875,-0.0,3080.265869140625,1.0,283.1499938964844,287.8035888671875,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17985.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426094591617584,1.0,0.0,0.0,0.5238234996795654,0.5238271951675415,1.8308949023548848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.140625,0.0,24.10628128051757,1895.4371337890625,0.0,358.53253173828125,0.25551638007164,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.722418487071991,0.2779034972190857,0.2544058263301849,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.922098696231842,0.5892559289932251,0.5601844787597656,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.867325484752655,0.4945532083511352,0.347494900226593,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.7893517017364502,0.3674669563770294,0.3520750701427459,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.7050777673721313,0.2578277587890625,1.1809967756271362,288.3377685546875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32623291015625,288.3379211425781,1.0,0.6315852999687195,1.0,1.0,0.0,1.0,-3.236388683319092,3.2363803386688232,8.418890502071008e-06,2.498776197433472,0.3440507352352142,0.3440507352352142,0.0,206.7758331298828,216.0,10200.9248046875,-0.0,3080.265869140625,1.0,283.1499938964844,287.8035888671875,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17985.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426094591617584,1.0,0.0,0.0,0.5238234996795654,0.5238271951675415,1.8308949023548848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.140625,0.0,24.10628128051757,1895.4371337890625,0.0,358.53253173828125,0.25551638007164,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.720748245716095,0.2783765792846679,0.254931777715683,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.9192568063735962,0.5900216698646545,0.5610138773918152,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.867438554763794,0.4994086623191833,0.3509319126605987,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7875611186027527,0.3684129118919372,0.3530726134777069,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7033588290214539,0.2583837211132049,1.18398916721344,288.34051513671875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3260192871094,288.3406677246094,1.0,0.6345773339271545,1.0,1.0,0.0,1.0,-3.2469496726989746,3.246941089630127,8.473702109768055e-06,2.506841897964477,0.3446449041366577,0.3446449041366577,0.0,209.8489227294922,219.0,10225.3583984375,-0.0,3120.127685546875,1.0,283.1499938964844,287.8046264648437,290.248046875,291.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17984.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436225295066833,1.0,0.0,0.0,0.5249829888343811,0.524986743927002,1.839009478032949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.3798828125,0.0,24.17587852478028,1895.4371337890625,0.0,360.7363586425781,0.2556474208831787,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.720748245716095,0.2783765792846679,0.254931777715683,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.9192568063735962,0.5900216698646545,0.5610138773918152,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.867438554763794,0.4994086623191833,0.3509319126605987,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7875611186027527,0.3684129118919372,0.3530726134777069,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7033588290214539,0.2583837211132049,1.18398916721344,288.34051513671875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3260192871094,288.3406677246094,1.0,0.6345773339271545,1.0,1.0,0.0,1.0,-3.2469496726989746,3.246941089630127,8.473702109768055e-06,2.506841897964477,0.3446449041366577,0.3446449041366577,0.0,209.8489227294922,219.0,10225.3583984375,-0.0,3120.127685546875,1.0,283.1499938964844,287.8046264648437,290.248046875,291.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17984.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436225295066833,1.0,0.0,0.0,0.5249829888343811,0.524986743927002,1.839009478032949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.3798828125,0.0,24.17587852478028,1895.4371337890625,0.0,360.7363586425781,0.2556474208831787,1.0,0.0,3.0,1.0,0.0
