time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7190849781036377,0.2788264453411102,0.2554370164871216,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.9164706468582152,0.5907400250434875,0.5617990493774414,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.8675724864006042,0.5042702555656433,0.3543730974197387,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7857985496520996,0.3693343698978424,0.3540472090244293,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.7016610503196716,0.2589218020439148,1.1869025230407717,288.3428955078125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32574462890625,288.343017578125,1.0,0.6375346779823303,1.0,1.0,0.0,1.0,-3.2573142051696777,3.25730562210083,8.527676982339472e-06,2.514761686325073,0.3452669680118561,0.3452669680118561,0.0,212.9208221435547,222.0,10250.330078125,-0.0,3159.79052734375,1.0,283.1499938964844,287.80535888671875,290.23974609375,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,17983.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446691274642944,1.0,0.0,0.0,0.5262038707733154,0.5262075662612915,1.8475725838129623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.73486328125,0.0,24.249483108520508,1895.4371337890625,0.0,363.0265197753906,0.2557865083217621,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7190849781036377,0.2788264453411102,0.2554370164871216,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.9164706468582152,0.5907400250434875,0.5617990493774414,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.8675724864006042,0.5042702555656433,0.3543730974197387,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7857985496520996,0.3693343698978424,0.3540472090244293,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.7016610503196716,0.2589218020439148,1.1869025230407717,288.3428955078125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32574462890625,288.343017578125,1.0,0.6375346779823303,1.0,1.0,0.0,1.0,-3.2573142051696777,3.25730562210083,8.527676982339472e-06,2.514761686325073,0.3452669680118561,0.3452669680118561,0.0,212.9208221435547,222.0,10250.330078125,-0.0,3159.79052734375,1.0,283.1499938964844,287.80535888671875,290.23974609375,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,17983.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446691274642944,1.0,0.0,0.0,0.5262038707733154,0.5262075662612915,1.8475725838129623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.73486328125,0.0,24.249483108520508,1895.4371337890625,0.0,363.0265197753906,0.2557865083217621,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.717425525188446,0.2792534828186035,0.255921870470047,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.913746178150177,0.5914108753204346,0.5625399351119995,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8677265644073486,0.5091375708580017,0.3578181266784668,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.784063458442688,0.370231419801712,0.354998916387558,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6999841928482056,0.2594422101974487,1.1897372007369995,288.3449401855469,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3254699707031,288.3450622558594,1.0,0.6404575705528259,1.0,1.0,0.0,1.0,-3.267484188079834,3.2674756050109863,8.580819667258766e-06,2.52253794670105,0.3459131121635437,0.3459131121635437,0.0,215.99099731445312,225.0,10275.7509765625,-0.0,3199.24462890625,1.0,283.1499938964844,287.8057861328125,290.23101806640625,290.99609375,293.1499938964844,293.1499938964844,283.1499938964844,17982.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44574636220932,1.0,0.0,0.0,0.5274784564971924,0.5274822115898132,1.8565339487963683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.172119140625,0.0,24.326637268066406,1895.4371337890625,0.0,365.39794921875,0.2559327483177185,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.717425525188446,0.2792534828186035,0.255921870470047,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.913746178150177,0.5914108753204346,0.5625399351119995,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8677265644073486,0.5091375708580017,0.3578181266784668,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.784063458442688,0.370231419801712,0.354998916387558,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6999841928482056,0.2594422101974487,1.1897372007369995,288.3449401855469,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3254699707031,288.3450622558594,1.0,0.6404575705528259,1.0,1.0,0.0,1.0,-3.267484188079834,3.2674756050109863,8.580819667258766e-06,2.52253794670105,0.3459131121635437,0.3459131121635437,0.0,215.99099731445312,225.0,10275.7509765625,-0.0,3199.24462890625,1.0,283.1499938964844,287.8057861328125,290.23101806640625,290.99609375,293.1499938964844,293.1499938964844,283.1499938964844,17982.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44574636220932,1.0,0.0,0.0,0.5274784564971924,0.5274822115898132,1.8565339487963683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.172119140625,0.0,24.326637268066406,1895.4371337890625,0.0,365.39794921875,0.2559327483177185,1.0,0.0,3.0,1.0,0.0
11976900,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.716596245765686,0.2794589400291443,0.2561570703983307,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.912409007549286,0.5917292237281799,0.562894344329834,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8678106069564819,0.511573314666748,0.3595419824123382,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7832059860229492,0.3706712126731872,0.3554666042327881,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.699153482913971,0.2596961259841919,1.191126585006714,288.3458557128906,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3253173828125,288.345947265625,1.0,0.6419066190719604,1.0,1.0,0.0,1.0,-3.272499322891236,3.272490739822388,8.607091331214178e-06,2.5263750553131104,0.3462437689304352,0.3462437689304352,0.0,217.5257568359375,225.0,10288.5986328125,-0.0,3218.899169921875,1.0,283.1499938964844,287.805908203125,290.2265014648437,290.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17982.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462957978248596,1.0,0.0,0.0,0.5281330347061157,0.5281367301940918,1.8611446606087163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.911376953125,0.0,24.36637115478516,1895.4371337890625,0.0,366.6130676269531,0.2560082077980041,1.0,0.0,3.0,1.0,0.0
11976960,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7157667875289917,0.2796587944030761,0.256387323141098,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.9110895991325378,0.5920356512069702,0.5632376670837402,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.8678993582725525,0.5140100717544556,0.3612666428089142,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.7823551893234253,0.3711049556732178,0.3559286296367645,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6983280181884766,0.2599457204341888,1.1924967765808103,288.3466796875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3251342773437,288.3467712402344,1.0,0.6433472633361816,1.0,1.0,0.0,1.0,-3.277466297149658,3.2774577140808105,8.633156539872289e-06,2.530177116394043,0.3465791344642639,0.3465791344642639,0.0,219.0599060058593,228.0,10301.52734375,-0.0,3238.49853515625,1.0,283.1499938964844,287.80596923828125,290.22186279296875,290.9889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17981.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446851909160614,1.0,0.0,0.0,0.5287984609603882,0.5288021564483643,1.8658374401070432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.65966796875,0.0,24.40683555603028,1895.4371337890625,0.0,367.846923828125,0.2560851275920868,1.0,0.0,3.0,1.0,0.0
11977020,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7141055464744568,0.2800430655479431,0.2568339705467224,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.9085074663162231,0.5926147699356079,0.5638927817344666,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.8680897951126099,0.5188874006271362,0.364718347787857,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7806732654571533,0.3719553649425506,0.3568366765975952,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6966922879219055,0.2604326903820038,1.1951828002929688,288.34814453125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3247985839844,288.34820556640625,1.0,0.6462042927742004,1.0,1.0,0.0,1.0,-3.287263870239258,3.28725528717041,8.684700333105866e-06,2.53768253326416,0.3472618162631988,0.3472618162631988,0.0,222.12744140625,231.0,10327.5849609375,-0.0,3277.550048828125,1.0,283.1499938964844,287.805908203125,290.21221923828125,290.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479835927486419,1.0,0.0,0.0,0.5301572680473328,0.5301610231399536,1.875439004095369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.169189453125,0.0,24.489675521850582,1895.4371337890625,0.0,370.3699035644531,0.2562428414821625,1.0,0.0,3.0,1.0,0.0
11977080,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7141055464744568,0.2800430655479431,0.2568339705467224,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.9085074663162231,0.5926147699356079,0.5638927817344666,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.8680897951126099,0.5188874006271362,0.364718347787857,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7806732654571533,0.3719553649425506,0.3568366765975952,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6966922879219055,0.2604326903820038,1.1951828002929688,288.34814453125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3247985839844,288.34820556640625,1.0,0.6462042927742004,1.0,1.0,0.0,1.0,-3.287263870239258,3.28725528717041,8.684700333105866e-06,2.53768253326416,0.3472618162631988,0.3472618162631988,0.0,222.12744140625,231.0,10327.5849609375,-0.0,3277.550048828125,1.0,283.1499938964844,287.805908203125,290.21221923828125,290.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479835927486419,1.0,0.0,0.0,0.5301572680473328,0.5301610231399536,1.875439004095369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.169189453125,0.0,24.489675521850582,1895.4371337890625,0.0,370.3699035644531,0.2562428414821625,1.0,0.0,3.0,1.0,0.0
11977140,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7124384045600891,0.2804067432880401,0.2572622001171112,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.9060065746307372,0.5931483507156372,0.5645053386688232,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8682971596717834,0.5237690210342407,0.3681729435920715,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.7790170311927795,0.3727829158306122,0.3577232658863067,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6950768232345581,0.2609033286571502,1.19779634475708,288.3493347167969,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.324462890625,288.3493957519531,1.0,0.6490291357040405,1.0,1.0,0.0,1.0,-3.2968790531158447,3.296870470046997,8.735456503927708e-06,2.5450570583343506,0.3479581773281097,0.3479581773281097,0.0,225.1932983398437,234.0,10353.8564453125,-0.0,3316.39306640625,1.0,283.1499938964844,287.8056640625,290.2020568847656,290.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491395354270935,1.0,0.0,0.0,0.5315492153167725,0.5315529704093933,1.885299916182248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.673828125,0.0,24.57481575012207,1895.4371337890625,0.0,372.9639892578125,0.256405234336853,1.0,0.0,3.0,1.0,0.0
11977200,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7124384045600891,0.2804067432880401,0.2572622001171112,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.9060065746307372,0.5931483507156372,0.5645053386688232,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8682971596717834,0.5237690210342407,0.3681729435920715,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.7790170311927795,0.3727829158306122,0.3577232658863067,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6950768232345581,0.2609033286571502,1.19779634475708,288.3493347167969,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.324462890625,288.3493957519531,1.0,0.6490291357040405,1.0,1.0,0.0,1.0,-3.2968790531158447,3.296870470046997,8.735456503927708e-06,2.5450570583343506,0.3479581773281097,0.3479581773281097,0.0,225.1932983398437,234.0,10353.8564453125,-0.0,3316.39306640625,1.0,283.1499938964844,287.8056640625,290.2020568847656,290.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491395354270935,1.0,0.0,0.0,0.5315492153167725,0.5315529704093933,1.885299916182248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.673828125,0.0,24.57481575012207,1895.4371337890625,0.0,372.9639892578125,0.256405234336853,1.0,0.0,3.0,1.0,0.0
11977260,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.7107635140419006,0.2807517945766449,0.2576737105846405,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.9035961627960204,0.5936397910118103,0.5650783181190491,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.8685210347175598,0.5286546349525452,0.3716300725936889,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.7773874998092651,0.3735893964767456,0.3585900664329529,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.6934826374053955,0.2613590359687805,1.200343132019043,288.3503112792969,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3240966796875,288.35040283203125,1.0,0.651823878288269,1.0,1.0,0.0,1.0,-3.306325435638428,3.306316614151001,8.785533282207325e-06,2.552328586578369,0.3486649692058563,0.3486649692058563,0.0,228.2582092285156,237.0,10380.271484375,-0.0,3355.05419921875,1.0,283.1499938964844,287.8052062988281,290.1908569335937,290.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,17980.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504656791687011,1.0,0.0,0.0,0.5329675078392029,0.5329712629318237,1.8953741687255388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.092041015625,0.0,24.661828994750977,1895.4371337890625,0.0,375.96142578125,0.2565713822841644,1.0,0.0,3.0,1.0,0.0
11977320,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.7107635140419006,0.2807517945766449,0.2576737105846405,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.9035961627960204,0.5936397910118103,0.5650783181190491,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.8685210347175598,0.5286546349525452,0.3716300725936889,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.7773874998092651,0.3735893964767456,0.3585900664329529,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.6934826374053955,0.2613590359687805,1.200343132019043,288.3503112792969,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3240966796875,288.35040283203125,1.0,0.651823878288269,1.0,1.0,0.0,1.0,-3.306325435638428,3.306316614151001,8.785533282207325e-06,2.552328586578369,0.3486649692058563,0.3486649692058563,0.0,228.2582092285156,237.0,10380.271484375,-0.0,3355.05419921875,1.0,283.1499938964844,287.8052062988281,290.1908569335937,290.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,17980.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504656791687011,1.0,0.0,0.0,0.5329675078392029,0.5329712629318237,1.8953741687255388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.092041015625,0.0,24.661828994750977,1895.4371337890625,0.0,375.96142578125,0.2565713822841644,1.0,0.0,3.0,1.0,0.0
11977380,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7090789079666138,0.28107950091362,0.2580695450305938,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.901268720626831,0.5940904021263123,0.5656130909919739,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8687620759010315,0.5335445404052734,0.3750897943973541,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7757854461669922,0.3743756413459778,0.3594377934932709,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6919108629226685,0.2618005275726318,1.2028262615203855,288.3511047363281,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236999511719,288.3511657714844,1.0,0.6545897126197815,1.0,1.0,0.0,1.0,-3.315610885620117,3.3156020641326904,8.835007974994369e-06,2.559519529342652,0.3493798375129699,0.3493798375129699,0.0,231.3218231201172,240.0,10406.77734375,-0.0,3393.54150390625,1.0,283.1499938964844,287.8046264648437,290.1774597167969,290.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520806968212127,1.0,0.0,0.0,0.534407377243042,0.5344111323356628,1.9056288991237125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.279296875,0.0,24.75042533874512,1895.4371337890625,0.0,379.6432189941406,0.2567407488822937,1.0,0.0,3.0,1.0,0.0
11977440,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7090789079666138,0.28107950091362,0.2580695450305938,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.901268720626831,0.5940904021263123,0.5656130909919739,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8687620759010315,0.5335445404052734,0.3750897943973541,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7757854461669922,0.3743756413459778,0.3594377934932709,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6919108629226685,0.2618005275726318,1.2028262615203855,288.3511047363281,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236999511719,288.3511657714844,1.0,0.6545897126197815,1.0,1.0,0.0,1.0,-3.315610885620117,3.3156020641326904,8.835007974994369e-06,2.559519529342652,0.3493798375129699,0.3493798375129699,0.0,231.3218231201172,240.0,10406.77734375,-0.0,3393.54150390625,1.0,283.1499938964844,287.8046264648437,290.1774597167969,290.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520806968212127,1.0,0.0,0.0,0.534407377243042,0.5344111323356628,1.9056288991237125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.279296875,0.0,24.75042533874512,1895.4371337890625,0.0,379.6432189941406,0.2567407488822937,1.0,0.0,3.0,1.0,0.0
11977500,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7082315683364868,0.2812366485595703,0.2582614123821258,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.9001163840293884,0.5942994356155396,0.5658652186393738,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8688888549804688,0.5359913110733032,0.3768207728862762,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7749941349029541,0.3747607469558716,0.3598541021347046,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.6911329627037048,0.2620156705379486,1.204042673110962,288.3514404296875,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235168457031,288.3515014648437,1.0,0.6559613347053528,1.0,1.0,0.0,1.0,-3.320189952850342,3.320181131362915,8.85949884832371e-06,2.563081741333008,0.3497398495674133,0.3497398495674133,0.0,232.85292053222656,240.0,10420.0517578125,-0.0,3412.708984375,1.0,283.1499938964844,287.80426025390625,290.169677734375,290.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529670774936676,1.0,0.0,0.0,0.5351345539093018,0.5351383090019226,1.9108185256300203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.752197265625,0.0,24.79527282714844,1895.4371337890625,0.0,381.6786193847656,0.2568265795707702,1.0,0.0,3.0,1.0,0.0
11977560,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.707385241985321,0.2813893556594848,0.2584492862224579,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.8989701271057129,0.594497561454773,0.5661071538925171,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.8690198063850403,0.5384390354156494,0.3785524368286133,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.7742091417312622,0.3751404881477356,0.3602653443813324,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.6903602480888367,0.2622270882129669,1.2052425146102903,288.3517150878906,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32330322265625,288.3517761230469,1.0,0.6573253870010376,1.0,1.0,0.0,1.0,-3.324726819992065,3.3247179985046387,8.88382510311203e-06,2.566622018814087,0.3501012623310089,0.3501012623310089,0.0,234.38348388671875,243.0,10433.3330078125,-0.0,3431.82470703125,1.0,283.1499938964844,287.8038635253906,290.1611328125,290.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,17979.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538811445236206,1.0,0.0,0.0,0.535865843296051,0.5358695983886719,1.9160445674515362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.13818359375,0.0,24.84043884277344,1895.4371337890625,0.0,383.7886962890625,0.2569130361080169,1.0,0.0,3.0,1.0,0.0
11977620,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7057048678398132,0.2816819250583648,0.2588135004043579,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8966949582099915,0.5948612689971924,0.5665605068206787,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8692932724952698,0.5433379411697388,0.3820178806781769,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7726576924324036,0.375883936882019,0.361072838306427,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6888302564620972,0.262639045715332,1.207593321800232,288.3521423339844,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229064941406,288.3522033691406,1.0,0.6600314974784851,1.0,1.0,0.0,1.0,-3.333676338195801,3.333667516708374,8.93198921403382e-06,2.573636054992676,0.3508271276950836,0.3508271276950836,0.0,237.4431610107422,246.0,10459.88671875,-0.0,3469.90185546875,1.0,283.1499938964844,287.8030090332031,290.1419677734375,290.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557299315929413,1.0,0.0,0.0,0.5373386144638062,0.537342369556427,1.926591330914108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.656982421875,0.0,24.931596755981445,1895.4371337890625,0.0,388.0913696289063,0.2570876479148865,1.0,0.0,3.0,1.0,0.0
11977680,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7057048678398132,0.2816819250583648,0.2588135004043579,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8966949582099915,0.5948612689971924,0.5665605068206787,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8692932724952698,0.5433379411697388,0.3820178806781769,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7726576924324036,0.375883936882019,0.361072838306427,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6888302564620972,0.262639045715332,1.207593321800232,288.3521423339844,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229064941406,288.3522033691406,1.0,0.6600314974784851,1.0,1.0,0.0,1.0,-3.333676338195801,3.333667516708374,8.93198921403382e-06,2.573636054992676,0.3508271276950836,0.3508271276950836,0.0,237.4431610107422,246.0,10459.88671875,-0.0,3469.90185546875,1.0,283.1499938964844,287.8030090332031,290.1419677734375,290.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557299315929413,1.0,0.0,0.0,0.5373386144638062,0.537342369556427,1.926591330914108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.656982421875,0.0,24.931596755981445,1895.4371337890625,0.0,388.0913696289063,0.2570876479148865,1.0,0.0,3.0,1.0,0.0
11977740,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7040407657623291,0.2819580733776092,0.259162962436676,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.894442617893219,0.595182478427887,0.5669741034507751,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8695812225341797,0.5482411980628967,0.3854860365390777,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7711300253868103,0.3766065537929535,0.3618607819080353,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6873204112052917,0.2630369365215301,1.20988130569458,288.3524475097656,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3224792480469,288.3524780273437,1.0,0.66270911693573,1.0,1.0,0.0,1.0,-3.3424646854400635,3.3424556255340576,8.979512131190859e-06,2.580562114715576,0.3515555560588836,0.3515555560588836,0.0,240.5013732910156,249.0,10486.3984375,-0.0,3507.78076171875,1.0,283.1499938964844,287.8020324707031,290.1203918457031,290.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17978.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575429260730743,1.0,0.0,0.0,0.5388217568397522,0.538825511932373,1.9372411230733643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.87109375,0.0,25.02364921569824,1895.4371337890625,0.0,392.3565673828125,0.257264107465744,1.0,0.0,3.0,1.0,0.0
11977800,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7040407657623291,0.2819580733776092,0.259162962436676,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.894442617893219,0.595182478427887,0.5669741034507751,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8695812225341797,0.5482411980628967,0.3854860365390777,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7711300253868103,0.3766065537929535,0.3618607819080353,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6873204112052917,0.2630369365215301,1.20988130569458,288.3524475097656,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3224792480469,288.3524780273437,1.0,0.66270911693573,1.0,1.0,0.0,1.0,-3.3424646854400635,3.3424556255340576,8.979512131190859e-06,2.580562114715576,0.3515555560588836,0.3515555560588836,0.0,240.5013732910156,249.0,10486.3984375,-0.0,3507.78076171875,1.0,283.1499938964844,287.8020324707031,290.1203918457031,290.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17978.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575429260730743,1.0,0.0,0.0,0.5388217568397522,0.538825511932373,1.9372411230733643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.87109375,0.0,25.02364921569824,1895.4371337890625,0.0,392.3565673828125,0.257264107465744,1.0,0.0,3.0,1.0,0.0
11977860,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7023926973342896,0.282218337059021,0.2594982385635376,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8922126889228821,0.5954620838165283,0.5673486590385437,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8698827028274536,0.5531483888626099,0.388956755399704,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7696253657341003,0.3773086071014404,0.3626294434070587,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6858302354812622,0.2634211778640747,1.212108492851257,288.35260009765625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3220520019531,288.3526306152344,1.0,0.6653589010238647,1.0,1.0,0.0,1.0,-3.351095676422119,3.3510866165161133,9.026401130540762e-06,2.587400197982788,0.3522848784923553,0.3522848784923553,0.0,243.5582275390625,252.0,10512.8291015625,-0.0,3545.464599609375,1.0,283.1499938964844,287.8009338378906,290.09686279296875,290.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,17978.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592837691307068,1.0,0.0,0.0,0.5403116941452026,0.5403154492378235,1.9479697854762893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.821044921875,0.0,25.11638069152832,1895.4371337890625,0.0,396.4953308105469,0.2574419975280761,1.0,0.0,3.0,1.0,0.0
11977920,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7023926973342896,0.282218337059021,0.2594982385635376,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8922126889228821,0.5954620838165283,0.5673486590385437,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8698827028274536,0.5531483888626099,0.388956755399704,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7696253657341003,0.3773086071014404,0.3626294434070587,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6858302354812622,0.2634211778640747,1.212108492851257,288.35260009765625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3220520019531,288.3526306152344,1.0,0.6653589010238647,1.0,1.0,0.0,1.0,-3.351095676422119,3.3510866165161133,9.026401130540762e-06,2.587400197982788,0.3522848784923553,0.3522848784923553,0.0,243.5582275390625,252.0,10512.8291015625,-0.0,3545.464599609375,1.0,283.1499938964844,287.8009338378906,290.09686279296875,290.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,17978.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592837691307068,1.0,0.0,0.0,0.5403116941452026,0.5403154492378235,1.9479697854762893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.821044921875,0.0,25.11638069152832,1895.4371337890625,0.0,396.4953308105469,0.2574419975280761,1.0,0.0,3.0,1.0,0.0
11977980,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7007604837417603,0.2824632525444031,0.2598197758197784,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8900048136711121,0.5957010984420776,0.5676851272583008,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8701967597007751,0.5580592751502991,0.392429769039154,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.768142819404602,0.3779903352260589,0.363379031419754,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6843593716621399,0.2637922465801239,1.214276671409607,288.3526306152344,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32159423828125,288.3526611328125,1.0,0.6679815649986267,1.0,1.0,0.0,1.0,-3.3595733642578125,3.359564304351806,9.07266166905174e-06,2.594149589538574,0.3530136942863464,0.3530136942863464,0.0,246.61378479003903,255.0,10539.146484375,-0.0,3582.955810546875,1.0,283.1499938964844,287.7997741699219,290.0718078613281,290.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17978.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609465897083282,1.0,0.0,0.0,0.5418055057525635,0.5418093204498291,1.9587560018408112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.542236328125,0.0,25.209596633911133,1895.4371337890625,0.0,400.48876953125,0.2576209008693695,1.0,0.0,3.0,1.0,0.0
11978040,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7007604837417603,0.2824632525444031,0.2598197758197784,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8900048136711121,0.5957010984420776,0.5676851272583008,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8701967597007751,0.5580592751502991,0.392429769039154,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.768142819404602,0.3779903352260589,0.363379031419754,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6843593716621399,0.2637922465801239,1.214276671409607,288.3526306152344,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32159423828125,288.3526611328125,1.0,0.6679815649986267,1.0,1.0,0.0,1.0,-3.3595733642578125,3.359564304351806,9.07266166905174e-06,2.594149589538574,0.3530136942863464,0.3530136942863464,0.0,246.61378479003903,255.0,10539.146484375,-0.0,3582.955810546875,1.0,283.1499938964844,287.7997741699219,290.0718078613281,290.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17978.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609465897083282,1.0,0.0,0.0,0.5418055057525635,0.5418093204498291,1.9587560018408112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.542236328125,0.0,25.209596633911133,1895.4371337890625,0.0,400.48876953125,0.2576209008693695,1.0,0.0,3.0,1.0,0.0
11978100,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6999502778053284,0.2825801968574524,0.2599756121635437,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8889091610908508,0.5958061218261719,0.5678397417068481,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8703580498695374,0.5605159997940063,0.3941670656204223,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.76740962266922,0.3783237934112549,0.3637468814849853,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6836310625076294,0.2639729976654053,1.2153396606445312,288.35260009765625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3213806152344,288.3526306152344,1.0,0.6692830920219421,1.0,1.0,0.0,1.0,-3.363756895065308,3.3637478351593018,9.09556183614768e-06,2.5974912643432617,0.3533775508403778,0.3533775508403778,0.0,248.14126586914065,255.0,10552.255859375,-0.0,3601.633056640625,1.0,283.1499938964844,287.7991638183594,290.058837890625,290.8479919433594,293.1499938964844,293.1499938964844,283.1499938964844,17978.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617515802383423,1.0,0.0,0.0,0.5425530672073364,0.5425568222999573,1.964164653145417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.327392578125,0.0,25.25633430480957,1895.4371337890625,0.0,402.4363708496094,0.2577106356620788,1.0,0.0,3.0,1.0,0.0
11978160,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6991439461708069,0.282693088054657,0.2601278424263,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8878190517425537,0.5959009528160095,0.5679847002029419,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8705224394798279,0.5629732012748718,0.3959047794342041,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7666816711425781,0.3786517977714538,0.3641096651554107,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6829075217247009,0.2641503512859344,1.216387391090393,288.3525695800781,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211364746094,288.35260009765625,1.0,0.6705777049064636,1.0,1.0,0.0,1.0,-3.367901086807251,3.367892026901245,9.1182964752079e-06,2.600809097290039,0.3537407517433166,0.3537407517433166,0.0,249.66798400878903,258.0,10565.3232421875,-0.0,3620.254638671875,1.0,283.1499938964844,287.79852294921875,290.0455627441406,290.83575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17978.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625364542007446,1.0,0.0,0.0,0.5433005094528198,0.5433042645454407,1.9695804098773813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.06201171875,0.0,25.303131103515625,1895.4371337890625,0.0,404.3443603515625,0.2578005194664001,1.0,0.0,3.0,1.0,0.0
11978220,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6975429654121399,0.2829082310199737,0.2604228556156158,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8856562972068787,0.596065104007721,0.5682501792907715,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8708587884902954,0.5678895711898804,0.3993812799453735,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7652412056922913,0.379293292760849,0.3648216128349304,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6814743876457214,0.2644960880279541,1.2184425592422483,288.3524169921875,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3206787109375,288.3524475097656,1.0,0.6731482148170471,1.0,1.0,0.0,1.0,-3.376084804534912,3.3760757446289062,9.163320100924466e-06,2.6073789596557617,0.3544649481773376,0.3544649481773376,0.0,252.72088623046875,261.0,10591.3349609375,-0.0,3657.369873046875,1.0,283.1499938964844,287.7972106933594,290.0184020996094,290.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17978.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640620350837707,1.0,0.0,0.0,0.5447942614555359,0.5447980165481567,1.9804257789246552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.405517578125,0.0,25.39682579040528,1895.4371337890625,0.0,408.0786743164063,0.2579804956912994,1.0,0.0,3.0,1.0,0.0
11978280,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6975429654121399,0.2829082310199737,0.2604228556156158,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8856562972068787,0.596065104007721,0.5682501792907715,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8708587884902954,0.5678895711898804,0.3993812799453735,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7652412056922913,0.379293292760849,0.3648216128349304,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6814743876457214,0.2644960880279541,1.2184425592422483,288.3524169921875,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3206787109375,288.3524475097656,1.0,0.6731482148170471,1.0,1.0,0.0,1.0,-3.376084804534912,3.3760757446289062,9.163320100924466e-06,2.6073789596557617,0.3544649481773376,0.3544649481773376,0.0,252.72088623046875,261.0,10591.3349609375,-0.0,3657.369873046875,1.0,283.1499938964844,287.7972106933594,290.0184020996094,290.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17978.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640620350837707,1.0,0.0,0.0,0.5447942614555359,0.5447980165481567,1.9804257789246552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.405517578125,0.0,25.39682579040528,1895.4371337890625,0.0,408.0786743164063,0.2579804956912994,1.0,0.0,3.0,1.0,0.0
11978340,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6959565281867981,0.2831086814403534,0.2607048153877258,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8835140466690063,0.5961883068084717,0.5684790015220642,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8712043762207031,0.5728075504302979,0.4028588533401489,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7638201117515564,0.37991464138031,0.3655147552490234,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6800591945648193,0.2648294866085052,1.2204432487487793,288.3521728515625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3522033691406,1.0,0.675693154335022,1.0,1.0,0.0,1.0,-3.384121894836426,3.38411283493042,9.207704351865686e-06,2.613853454589844,0.3551852405071258,0.3551852405071258,0.0,255.77281188964844,264.0,10617.154296875,-0.0,3694.29052734375,1.0,283.1499938964844,287.7958679199219,289.99053955078125,290.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17978.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655244052410126,1.0,0.0,0.0,0.5462846159934998,0.5462883710861206,1.9912757664997123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.5908203125,0.0,25.49054336547852,1895.4371337890625,0.0,411.6906127929688,0.2581605613231659,1.0,0.0,3.0,1.0,0.0
11978400,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6959565281867981,0.2831086814403534,0.2607048153877258,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8835140466690063,0.5961883068084717,0.5684790015220642,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8712043762207031,0.5728075504302979,0.4028588533401489,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7638201117515564,0.37991464138031,0.3655147552490234,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6800591945648193,0.2648294866085052,1.2204432487487793,288.3521728515625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3522033691406,1.0,0.675693154335022,1.0,1.0,0.0,1.0,-3.384121894836426,3.38411283493042,9.207704351865686e-06,2.613853454589844,0.3551852405071258,0.3551852405071258,0.0,255.77281188964844,264.0,10617.154296875,-0.0,3694.29052734375,1.0,283.1499938964844,287.7958679199219,289.99053955078125,290.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17978.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655244052410126,1.0,0.0,0.0,0.5462846159934998,0.5462883710861206,1.9912757664997123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.5908203125,0.0,25.49054336547852,1895.4371337890625,0.0,411.6906127929688,0.2581605613231659,1.0,0.0,3.0,1.0,0.0
11978460,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6943836212158203,0.2832944989204407,0.2609738707542419,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8813878893852234,0.5962656736373901,0.5686661005020142,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8715572357177734,0.5777262449264526,0.4063368439674377,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7624167799949646,0.3805158138275146,0.3661891222000122,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6786607503890991,0.2651508152484894,1.2223905324935913,288.35186767578125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3518981933594,1.0,0.6782124638557434,1.0,1.0,0.0,1.0,-3.39200758934021,3.391998291015625,9.251405572285876e-06,2.620224714279175,0.3559006750583648,0.3559006750583648,0.0,258.8245849609375,267.0,10642.75,-0.0,3731.0029296875,1.0,283.1499938964844,287.7944641113281,289.9622497558594,290.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,17978.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466922789812088,1.0,0.0,0.0,0.5477694272994995,0.5477731823921204,2.0021149182980483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.636962890625,0.0,25.58414649963379,1895.4371337890625,0.0,415.1744689941406,0.2583404779434204,1.0,0.0,3.0,1.0,0.0
