time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978520,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6943836212158203,0.2832944989204407,0.2609738707542419,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8813878893852234,0.5962656736373901,0.5686661005020142,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8715572357177734,0.5777262449264526,0.4063368439674377,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7624167799949646,0.3805158138275146,0.3661891222000122,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6786607503890991,0.2651508152484894,1.2223905324935913,288.35186767578125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3518981933594,1.0,0.6782124638557434,1.0,1.0,0.0,1.0,-3.39200758934021,3.391998291015625,9.251405572285876e-06,2.620224714279175,0.3559006750583648,0.3559006750583648,0.0,258.8245849609375,267.0,10642.75,-0.0,3731.0029296875,1.0,283.1499938964844,287.7944641113281,289.9622497558594,290.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,17978.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466922789812088,1.0,0.0,0.0,0.5477694272994995,0.5477731823921204,2.0021149182980483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.636962890625,0.0,25.58414649963379,1895.4371337890625,0.0,415.1744689941406,0.2583404779434204,1.0,0.0,3.0,1.0,0.0
11978580,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.6928236484527588,0.2834658324718475,0.2612302005290985,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.8792766332626343,0.5962969660758972,0.5688104629516602,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.8719159960746765,0.5826444625854492,0.4098145365715027,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.761030375957489,0.3810970783233642,0.3668450117111206,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.6772785186767578,0.2654603719711303,1.2242861986160278,288.3515014648437,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3515014648437,1.0,0.6807063817977905,1.0,1.0,0.0,1.0,-3.399741649627685,3.3997323513031006,9.2944064817857e-06,2.626487970352173,0.3566104471683502,0.3566104471683502,0.0,261.8764953613281,270.0,10668.1015625,-0.0,3767.502685546875,1.0,283.1499938964844,287.79302978515625,289.9338073730469,290.73150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17978.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682540893554687,1.0,0.0,0.0,0.5492467880249023,0.549250602722168,2.0129295563720013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.565673828125,0.0,25.677515029907227,1895.4371337890625,0.0,418.5185852050781,0.2585199773311615,1.0,0.0,3.0,1.0,0.0
11978640,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.6928236484527588,0.2834658324718475,0.2612302005290985,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.8792766332626343,0.5962969660758972,0.5688104629516602,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.8719159960746765,0.5826444625854492,0.4098145365715027,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.761030375957489,0.3810970783233642,0.3668450117111206,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.6772785186767578,0.2654603719711303,1.2242861986160278,288.3515014648437,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3515014648437,1.0,0.6807063817977905,1.0,1.0,0.0,1.0,-3.399741649627685,3.3997323513031006,9.2944064817857e-06,2.626487970352173,0.3566104471683502,0.3566104471683502,0.0,261.8764953613281,270.0,10668.1015625,-0.0,3767.502685546875,1.0,283.1499938964844,287.79302978515625,289.9338073730469,290.73150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17978.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682540893554687,1.0,0.0,0.0,0.5492467880249023,0.549250602722168,2.0129295563720013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.565673828125,0.0,25.677515029907227,1895.4371337890625,0.0,418.5185852050781,0.2585199773311615,1.0,0.0,3.0,1.0,0.0
11978700,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6920484304428101,0.2835460603237152,0.2613535225391388,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8782264590263367,0.5962952971458435,0.5688664317131042,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8720974326133728,0.5851032733917236,0.4115531146526336,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7603433132171631,0.381380170583725,0.3671659529209137,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6765934228897095,0.2656107544898987,1.2252147197723389,288.3512878417969,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3512878417969,1.0,0.6819437146186829,1.0,1.0,0.0,1.0,-3.4035515785217285,3.403542280197144,9.315636816609183e-06,2.629577875137329,0.3569629490375519,0.3569629490375519,0.0,263.4023132324219,270.0,10680.677734375,-0.0,3785.6689453125,1.0,283.1499938964844,287.79229736328125,289.9195861816406,290.7181396484375,293.1499938964844,293.1499938964844,283.1499938964844,17978.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688924551010132,1.0,0.0,0.0,0.5499821901321411,0.549985945224762,2.018323286279156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.992919921875,0.0,25.72407341003418,1895.4371337890625,0.0,420.13177490234375,0.2586095035076141,1.0,0.0,3.0,1.0,0.0
11978760,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6912762522697449,0.2836225628852844,0.261473685503006,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8771798014640808,0.5962823033332825,0.5689119100570679,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8722798228263855,0.5875611901283264,0.4132912158966064,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7596601843833923,0.3816582560539245,0.3674822747707367,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6759122610092163,0.2657583057880401,1.226130723953247,288.3510437011719,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.35107421875,1.0,0.6831748485565186,1.0,1.0,0.0,1.0,-3.407323837280273,3.4073145389556885,9.336688890471123e-06,2.6326394081115723,0.3573137819766998,0.3573137819766998,0.0,264.9281921386719,273.0,10693.1865234375,-0.0,3803.7802734375,1.0,283.1499938964844,287.79156494140625,289.9053955078125,290.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17978.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695119857788086,1.0,0.0,0.0,0.5507151484489441,0.5507189035415649,2.02370618040959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.399658203125,0.0,25.770532608032227,1895.4371337890625,0.0,421.7032775878906,0.2586988508701324,1.0,0.0,3.0,1.0,0.0
11978820,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6897410154342651,0.2837647795677185,0.2617044448852539,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.8750975131988525,0.5962226986885071,0.5689715147018433,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.8726476430892944,0.592475175857544,0.4167660474777221,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7583057284355164,0.382199615240097,0.3681011199951172,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6745617389678955,0.2660450041294098,1.2279258966445925,288.3505554199219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3505859375,1.0,0.6856183409690857,1.0,1.0,0.0,1.0,-3.4147565364837646,3.4147469997406006,9.37825006985804e-06,2.63867712020874,0.3580100834369659,0.3580100834369659,0.0,267.979736328125,276.0,10717.9931640625,-0.0,3839.8359375,1.0,283.1499938964844,287.7900695800781,289.8773193359375,290.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706908464431762,1.0,0.0,0.0,0.5521729588508606,0.5521767139434814,2.0344344875411483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.16455078125,0.0,25.86310577392578,1895.4371337890625,0.0,424.7100524902344,0.2588768899440765,1.0,0.0,3.0,1.0,0.0
11978880,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6897410154342651,0.2837647795677185,0.2617044448852539,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.8750975131988525,0.5962226986885071,0.5689715147018433,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.8726476430892944,0.592475175857544,0.4167660474777221,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7583057284355164,0.382199615240097,0.3681011199951172,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6745617389678955,0.2660450041294098,1.2279258966445925,288.3505554199219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3505859375,1.0,0.6856183409690857,1.0,1.0,0.0,1.0,-3.4147565364837646,3.4147469997406006,9.37825006985804e-06,2.63867712020874,0.3580100834369659,0.3580100834369659,0.0,267.979736328125,276.0,10717.9931640625,-0.0,3839.8359375,1.0,283.1499938964844,287.7900695800781,289.8773193359375,290.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706908464431762,1.0,0.0,0.0,0.5521729588508606,0.5521767139434814,2.0344344875411483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.16455078125,0.0,25.86310577392578,1895.4371337890625,0.0,424.7100524902344,0.2588768899440765,1.0,0.0,3.0,1.0,0.0
11978940,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6882176995277405,0.2838923931121826,0.2619224190711975,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8730296492576599,0.5961189270019531,0.5689898729324341,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8730185031890869,0.597385048866272,0.4202381074428558,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.756966233253479,0.3827210366725921,0.3687015175819397,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6732267141342163,0.2663207054138183,1.2296727895736694,288.3500366210937,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177795410156,288.3500366210937,1.0,0.688037097454071,1.0,1.0,0.0,1.0,-3.4220404624938965,3.4220311641693115,9.419080015504733e-06,2.6445977687835693,0.3586988449096679,0.3586988449096679,0.0,271.031005859375,279.0,10742.5068359375,-0.0,3875.6650390625,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,17978.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717840552330017,1.0,0.0,0.0,0.5536189675331116,0.5536227822303772,2.0451041748970056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.886962890625,0.0,25.95514869689941,1895.4371337890625,0.0,427.51763916015625,0.2590539455413818,1.0,0.0,3.0,1.0,0.0
11979000,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6882176995277405,0.2838923931121826,0.2619224190711975,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8730296492576599,0.5961189270019531,0.5689898729324341,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8730185031890869,0.597385048866272,0.4202381074428558,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.756966233253479,0.3827210366725921,0.3687015175819397,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6732267141342163,0.2663207054138183,1.2296727895736694,288.3500366210937,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177795410156,288.3500366210937,1.0,0.688037097454071,1.0,1.0,0.0,1.0,-3.4220404624938965,3.4220311641693115,9.419080015504733e-06,2.6445977687835693,0.3586988449096679,0.3586988449096679,0.0,271.031005859375,279.0,10742.5068359375,-0.0,3875.6650390625,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,17978.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717840552330017,1.0,0.0,0.0,0.5536189675331116,0.5536227822303772,2.0451041748970056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.886962890625,0.0,25.95514869689941,1895.4371337890625,0.0,427.51763916015625,0.2590539455413818,1.0,0.0,3.0,1.0,0.0
11979060,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6867057085037231,0.2840052247047424,0.2621274292469024,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8709760904312134,0.5959716439247131,0.5689675807952881,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8733912706375122,0.6022892594337463,0.4237063825130462,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7556411027908325,0.3832224607467651,0.369283378124237,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6719068884849548,0.2665855884552002,1.2313722372055054,288.3494567871094,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3494567871094,1.0,0.6904312372207642,1.0,1.0,0.0,1.0,-3.4291765689849854,3.4291670322418213,9.45916872296948e-06,2.650398969650269,0.3593795001506805,0.3593795001506805,0.0,274.0819396972656,282.0,10766.712890625,-0.0,3911.261962890625,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.6270446777344,293.1499938964844,293.1499938964844,283.1499938964844,17978.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727855622768402,1.0,0.0,0.0,0.5550520420074463,0.5550558567047119,2.0557054725145463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.59423828125,0.0,26.04657936096192,1895.4371337890625,0.0,430.1062316894531,0.2592298090457916,1.0,0.0,3.0,1.0,0.0
11979120,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6867057085037231,0.2840052247047424,0.2621274292469024,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8709760904312134,0.5959716439247131,0.5689675807952881,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8733912706375122,0.6022892594337463,0.4237063825130462,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7556411027908325,0.3832224607467651,0.369283378124237,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6719068884849548,0.2665855884552002,1.2313722372055054,288.3494567871094,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3494567871094,1.0,0.6904312372207642,1.0,1.0,0.0,1.0,-3.4291765689849854,3.4291670322418213,9.45916872296948e-06,2.650398969650269,0.3593795001506805,0.3593795001506805,0.0,274.0819396972656,282.0,10766.712890625,-0.0,3911.261962890625,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.6270446777344,293.1499938964844,293.1499938964844,283.1499938964844,17978.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727855622768402,1.0,0.0,0.0,0.5550520420074463,0.5550558567047119,2.0557054725145463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.59423828125,0.0,26.04657936096192,1895.4371337890625,0.0,430.1062316894531,0.2592298090457916,1.0,0.0,3.0,1.0,0.0
11979180,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6852046847343445,0.284103125333786,0.2623193860054016,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689368963241577,0.5957814455032349,0.5689052939414978,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737650513648987,0.6071866154670715,0.4271699786186218,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7543296217918396,0.3837037682533264,0.3698466122150421,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.670602023601532,0.266839861869812,1.233025312423706,288.3488464355469,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3488464355469,1.0,0.6928009390830994,1.0,1.0,0.0,1.0,-3.436164617538452,3.436155080795288,9.498503459326456e-06,2.6560776233673096,0.3600516319274902,0.3600516319274902,0.0,277.1324462890625,285.0,10790.6005859375,-0.0,3946.621337890625,1.0,283.1499938964844,287.7854309082031,289.7977294921875,290.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736902415752411,1.0,0.0,0.0,0.5564709901809692,0.5564748048782349,2.066229498609573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.315673828125,0.0,26.137317657470703,1895.4371337890625,0.0,432.4581909179688,0.2594043910503387,1.0,0.0,3.0,1.0,0.0
11979240,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6852046847343445,0.284103125333786,0.2623193860054016,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689368963241577,0.5957814455032349,0.5689052939414978,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737650513648987,0.6071866154670715,0.4271699786186218,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7543296217918396,0.3837037682533264,0.3698466122150421,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.670602023601532,0.266839861869812,1.233025312423706,288.3488464355469,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3488464355469,1.0,0.6928009390830994,1.0,1.0,0.0,1.0,-3.436164617538452,3.436155080795288,9.498503459326456e-06,2.6560776233673096,0.3600516319274902,0.3600516319274902,0.0,277.1324462890625,285.0,10790.6005859375,-0.0,3946.621337890625,1.0,283.1499938964844,287.7854309082031,289.7977294921875,290.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736902415752411,1.0,0.0,0.0,0.5564709901809692,0.5564748048782349,2.066229498609573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.315673828125,0.0,26.137317657470703,1895.4371337890625,0.0,432.4581909179688,0.2594043910503387,1.0,0.0,3.0,1.0,0.0
11979300,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6844582557678223,0.2841464877128601,0.2624104022979736,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8679226040840149,0.5956704020500183,0.5688592195510864,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8739522099494934,0.6096325516700745,0.4288997948169708,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7536788582801819,0.3839368820190429,0.3701212108135223,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6699551343917847,0.2669630646705627,1.2338345050811768,288.3485107421875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3485107421875,1.0,0.693976640701294,1.0,1.0,0.0,1.0,-3.439603328704834,3.43959379196167,9.517883881926537e-06,2.658869981765747,0.3603843748569488,0.3603843748569488,0.0,278.65740966796875,285.0,10802.419921875,-0.0,3964.209228515625,1.0,283.1499938964844,287.7846374511719,289.7854919433594,290.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741048216819763,1.0,0.0,0.0,0.5571748614311218,0.5571786165237427,2.0714596260518192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.69140625,0.0,26.182403564453125,1895.4371337890625,0.0,433.5403747558594,0.2594911158084869,1.0,0.0,3.0,1.0,0.0
11979360,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6837145686149597,0.2841863632202148,0.2624984383583069,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8669122457504272,0.5955498814582825,0.5688043236732483,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8741391897201538,0.6120762825012207,0.43062824010849,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7530314326286316,0.3841654062271118,0.3703915774822235,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6693120002746582,0.2670839428901672,1.2346335649490356,288.3481750488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.3481750488281,1.0,0.6951467990875244,1.0,1.0,0.0,1.0,-3.4430086612701416,3.442999124526977,9.53709150053328e-06,2.6616339683532715,0.3607150316238403,0.3607150316238403,0.0,280.1826171875,288.0,10814.1650390625,-0.0,3981.74658203125,1.0,283.1499938964844,287.78387451171875,289.7735900878906,290.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744921326637268,1.0,0.0,0.0,0.5578752160072327,0.5578789710998535,2.0766703912045162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.079833984375,0.0,26.22731208801269,1895.4371337890625,0.0,434.5538024902344,0.2595775425434112,1.0,0.0,3.0,1.0,0.0
11979420,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822348237037659,0.2842544317245483,0.2626641690731048,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8649020791053772,0.5952767729759216,0.5686644911766052,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8745129704475403,0.6169566512107849,0.4340801835060119,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517459392547607,0.3846068382263183,0.370917797088623,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680365800857544,0.2673177123069763,1.2361968755722046,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3475036621094,1.0,0.6974685192108154,1.0,1.0,0.0,1.0,-3.4497063159942627,3.4496965408325195,9.574908290232996e-06,2.667063474655152,0.3613690435886383,0.3613690435886383,0.0,283.2317810058594,291.0,10837.3876953125,-0.0,4016.622314453125,1.0,283.1499938964844,287.78228759765625,289.7511901855469,290.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751881062984466,1.0,0.0,0.0,0.5592632293701172,0.5592670440673828,2.0870171368869705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.922119140625,0.0,26.31647682189941,1895.4371337890625,0.0,436.3810119628906,0.2597490847110748,1.0,0.0,3.0,1.0,0.0
11979480,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822348237037659,0.2842544317245483,0.2626641690731048,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8649020791053772,0.5952767729759216,0.5686644911766052,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8745129704475403,0.6169566512107849,0.4340801835060119,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517459392547607,0.3846068382263183,0.370917797088623,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680365800857544,0.2673177123069763,1.2361968755722046,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3475036621094,1.0,0.6974685192108154,1.0,1.0,0.0,1.0,-3.4497063159942627,3.4496965408325195,9.574908290232996e-06,2.667063474655152,0.3613690435886383,0.3613690435886383,0.0,283.2317810058594,291.0,10837.3876953125,-0.0,4016.622314453125,1.0,283.1499938964844,287.78228759765625,289.7511901855469,290.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751881062984466,1.0,0.0,0.0,0.5592632293701172,0.5592670440673828,2.0870171368869705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.922119140625,0.0,26.31647682189941,1895.4371337890625,0.0,436.3810119628906,0.2597490847110748,1.0,0.0,3.0,1.0,0.0
11979540,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6807655096054077,0.2843078672885895,0.2628171145915985,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.862906813621521,0.5949645638465881,0.5684881806373596,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.874885618686676,0.6218271851539612,0.4375253617763519,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504727840423584,0.3850289285182953,0.3714260756969452,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6667757034301758,0.2675418555736542,1.237718105316162,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.3468017578125,1.0,0.6997671127319336,1.0,1.0,0.0,1.0,-3.456263542175293,3.456254005432129,9.611981113266664e-06,2.672369718551636,0.3620138168334961,0.3620138168334961,0.0,286.28076171875,294.0,10860.2763671875,-0.0,4051.26416015625,1.0,283.1499938964844,287.7807006835937,289.730712890625,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17979.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757720828056335,1.0,0.0,0.0,0.5606351494789124,0.5606389045715332,2.0972688474785173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.866943359375,0.0,26.404794692993164,1895.4371337890625,0.0,437.920166015625,0.2599190175533294,1.0,0.0,3.0,1.0,0.0
11979600,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6807655096054077,0.2843078672885895,0.2628171145915985,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.862906813621521,0.5949645638465881,0.5684881806373596,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.874885618686676,0.6218271851539612,0.4375253617763519,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504727840423584,0.3850289285182953,0.3714260756969452,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6667757034301758,0.2675418555736542,1.237718105316162,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.3468017578125,1.0,0.6997671127319336,1.0,1.0,0.0,1.0,-3.456263542175293,3.456254005432129,9.611981113266664e-06,2.672369718551636,0.3620138168334961,0.3620138168334961,0.0,286.28076171875,294.0,10860.2763671875,-0.0,4051.26416015625,1.0,283.1499938964844,287.7807006835937,289.730712890625,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17979.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757720828056335,1.0,0.0,0.0,0.5606351494789124,0.5606389045715332,2.0972688474785173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.866943359375,0.0,26.404794692993164,1895.4371337890625,0.0,437.920166015625,0.2599190175533294,1.0,0.0,3.0,1.0,0.0
11979660,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6793056130409241,0.2843458354473114,0.2629565596580505,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8609254956245422,0.5946121215820312,0.5682743787765503,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.87525475025177,0.6266816854476929,0.4409606456756592,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7492108941078186,0.3854308128356933,0.3719156682491302,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655286550521851,0.2677561044692993,1.2391961812973022,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.3460693359375,1.0,0.7020418047904968,1.0,1.0,0.0,1.0,-3.4626736640930176,3.462664127349853,9.648258128436282e-06,2.6775453090667725,0.3626486659049988,0.3626486659049988,0.0,289.3292236328125,297.0,10882.806640625,-0.0,4085.64599609375,1.0,283.1499938964844,287.7791442871094,289.71246337890625,290.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762443900108337,1.0,0.0,0.0,0.5619893670082092,0.5619931817054749,2.1074130884812803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.9501953125,0.0,26.49216651916504,1895.4371337890625,0.0,439.1690368652344,0.2600871324539184,1.0,0.0,3.0,1.0,0.0
11979720,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6793056130409241,0.2843458354473114,0.2629565596580505,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8609254956245422,0.5946121215820312,0.5682743787765503,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.87525475025177,0.6266816854476929,0.4409606456756592,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7492108941078186,0.3854308128356933,0.3719156682491302,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655286550521851,0.2677561044692993,1.2391961812973022,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.3460693359375,1.0,0.7020418047904968,1.0,1.0,0.0,1.0,-3.4626736640930176,3.462664127349853,9.648258128436282e-06,2.6775453090667725,0.3626486659049988,0.3626486659049988,0.0,289.3292236328125,297.0,10882.806640625,-0.0,4085.64599609375,1.0,283.1499938964844,287.7791442871094,289.71246337890625,290.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762443900108337,1.0,0.0,0.0,0.5619893670082092,0.5619931817054749,2.1074130884812803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.9501953125,0.0,26.49216651916504,1895.4371337890625,0.0,439.1690368652344,0.2600871324539184,1.0,0.0,3.0,1.0,0.0
11979780,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6778533458709717,0.2843684554100036,0.2630831301212311,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589560985565186,0.5942198634147644,0.5680251121520996,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8756083250045776,0.6314876079559326,0.4443724453449249,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.747958242893219,0.3858131468296051,0.3723877668380737,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6642937660217285,0.2679610252380371,1.2406352758407593,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139038085937,288.3453369140625,1.0,0.704293429851532,1.0,1.0,0.0,1.0,-3.4689290523529053,3.468919515609741,9.68369477050146e-06,2.682584285736084,0.3632741272449493,0.3632741272449493,0.0,292.380859375,300.0,10904.9814453125,-0.0,4119.765625,1.0,283.1499938964844,287.7775573730469,289.6965026855469,290.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765868186950683,1.0,0.0,0.0,0.563326895236969,0.5633306503295898,2.117456077144197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.18505859375,0.0,26.578638076782227,1895.4371337890625,0.0,440.0767517089844,0.2602535188198089,1.0,0.0,3.0,1.0,0.0
11979840,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6778533458709717,0.2843684554100036,0.2630831301212311,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589560985565186,0.5942198634147644,0.5680251121520996,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8756083250045776,0.6314876079559326,0.4443724453449249,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.747958242893219,0.3858131468296051,0.3723877668380737,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6642937660217285,0.2679610252380371,1.2406352758407593,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139038085937,288.3453369140625,1.0,0.704293429851532,1.0,1.0,0.0,1.0,-3.4689290523529053,3.468919515609741,9.68369477050146e-06,2.682584285736084,0.3632741272449493,0.3632741272449493,0.0,292.380859375,300.0,10904.9814453125,-0.0,4119.765625,1.0,283.1499938964844,287.7775573730469,289.6965026855469,290.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765868186950683,1.0,0.0,0.0,0.563326895236969,0.5633306503295898,2.117456077144197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.18505859375,0.0,26.578638076782227,1895.4371337890625,0.0,440.0767517089844,0.2602535188198089,1.0,0.0,3.0,1.0,0.0
11979900,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6771249175071716,0.28437140583992,0.2631398141384125,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8579689264297485,0.5940017104148865,0.5678816437721252,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8757576942443848,0.6338277459144592,0.4460433721542358,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.7473304867744446,0.3859941959381103,0.372615247964859,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6636766791343689,0.2680585980415344,1.2413363456726074,288.3449401855469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.313232421875,288.3449401855469,1.0,0.7054068446159363,1.0,1.0,0.0,1.0,-3.471951723098755,3.471942186355591,9.70083328866167e-06,2.685015916824341,0.3635824024677276,0.3635824024677276,0.0,293.91192626953125,300.0,10915.865234375,-0.0,4136.6279296875,1.0,283.1499938964844,287.7767639160156,289.6896667480469,290.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,17980.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767141342163086,1.0,0.0,0.0,0.5639876127243042,0.5639914274215698,2.12242632358084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.872314453125,0.0,26.62143516540528,1895.4371337890625,0.0,440.4147644042969,0.2603358924388885,1.0,0.0,3.0,1.0,0.0
11979960,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.6763952374458313,0.2843690812587738,0.2631919980049133,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8569806218147278,0.5937705039978027,0.5677257776260376,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8758893609046936,0.6361404061317444,0.4476909935474396,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.7467021346092224,0.3861688077449798,0.3728368878364563,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.6630600094795227,0.26815265417099,1.2420235872268677,288.3445129394531,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3124389648437,288.3445129394531,1.0,0.7065114974975586,1.0,1.0,0.0,1.0,-3.474902629852295,3.474892854690552,9.717569810163695e-06,2.6873867511749268,0.3638876080513,0.3638876080513,0.0,295.4457397460937,303.0,10926.609375,-0.0,4153.3466796875,1.0,283.1499938964844,287.77593994140625,289.6835021972656,290.49462890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768114387989044,1.0,0.0,0.0,0.5646428465843201,0.5646466016769409,2.127360509973641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.598388671875,0.0,26.66392707824707,1895.4371337890625,0.0,440.6731872558594,0.2604176700115204,1.0,0.0,3.0,1.0,0.0
11980020,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6749380230903625,0.2843493819236755,0.263282835483551,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8550089001655579,0.5932729244232178,0.5673797726631165,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.876127302646637,0.6407235264778137,0.4509465396404266,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7454487681388855,0.386499285697937,0.3732625544071197,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6618323922157288,0.268330454826355,1.243353009223938,288.3436279296875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3107604980469,288.3436279296875,1.0,0.7086950540542603,1.0,1.0,0.0,1.0,-3.480623245239258,3.4806137084960938,9.75002876657527e-06,2.691972017288208,0.3644882440567016,0.3644882440567016,0.0,298.51318359375,306.0,10947.7021484375,-0.0,4186.392578125,1.0,283.1499938964844,287.7743225097656,289.673583984375,290.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769200086593628,1.0,0.0,0.0,0.5659348368644714,0.5659386515617371,2.1371073799514303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.1875,0.0,26.74787139892578,1895.4371337890625,0.0,440.96185302734375,0.2605792880058288,1.0,0.0,3.0,1.0,0.0
11980080,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6749380230903625,0.2843493819236755,0.263282835483551,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8550089001655579,0.5932729244232178,0.5673797726631165,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.876127302646637,0.6407235264778137,0.4509465396404266,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7454487681388855,0.386499285697937,0.3732625544071197,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6618323922157288,0.268330454826355,1.243353009223938,288.3436279296875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3107604980469,288.3436279296875,1.0,0.7086950540542603,1.0,1.0,0.0,1.0,-3.480623245239258,3.4806137084960938,9.75002876657527e-06,2.691972017288208,0.3644882440567016,0.3644882440567016,0.0,298.51318359375,306.0,10947.7021484375,-0.0,4186.392578125,1.0,283.1499938964844,287.7743225097656,289.673583984375,290.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769200086593628,1.0,0.0,0.0,0.5659348368644714,0.5659386515617371,2.1371073799514303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.1875,0.0,26.74787139892578,1895.4371337890625,0.0,440.96185302734375,0.2605792880058288,1.0,0.0,3.0,1.0,0.0
11980140,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6734891533851624,0.2843120396137237,0.2633577585220337,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530515432357788,0.5927363038063049,0.5669960379600525,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763538599014282,0.6452761888504028,0.4541759490966797,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7442048192024231,0.3868075609207153,0.3736672103404999,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6606171727180481,0.268496572971344,1.2446295022964478,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30914306640625,288.3426818847656,1.0,0.7108489871025085,1.0,1.0,0.0,1.0,-3.486159086227417,3.486149311065674,9.781446351553312e-06,2.6963930130004883,0.3650766015052795,0.3650766015052795,0.0,301.5761108398437,309.0,10968.3369140625,-0.0,4219.02880859375,1.0,283.1499938964844,287.7726745605469,289.66680908203125,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17980.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768914878368377,1.0,0.0,0.0,0.5672035813331604,0.567207396030426,2.146700239791244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.989501953125,0.0,26.83048248291016,1895.4371337890625,0.0,440.8859558105469,0.2607383728027344,1.0,0.0,3.0,1.0,0.0
11980200,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6734891533851624,0.2843120396137237,0.2633577585220337,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530515432357788,0.5927363038063049,0.5669960379600525,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763538599014282,0.6452761888504028,0.4541759490966797,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7442048192024231,0.3868075609207153,0.3736672103404999,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6606171727180481,0.268496572971344,1.2446295022964478,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30914306640625,288.3426818847656,1.0,0.7108489871025085,1.0,1.0,0.0,1.0,-3.486159086227417,3.486149311065674,9.781446351553312e-06,2.6963930130004883,0.3650766015052795,0.3650766015052795,0.0,301.5761108398437,309.0,10968.3369140625,-0.0,4219.02880859375,1.0,283.1499938964844,287.7726745605469,289.66680908203125,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17980.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768914878368377,1.0,0.0,0.0,0.5672035813331604,0.567207396030426,2.146700239791244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.989501953125,0.0,26.83048248291016,1895.4371337890625,0.0,440.8859558105469,0.2607383728027344,1.0,0.0,3.0,1.0,0.0
11980260,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6720499992370605,0.2842575907707214,0.2634173631668091,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8511107563972473,0.592163622379303,0.5665778517723083,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8765759468078613,0.6498050689697266,0.4573878049850464,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7429712414741516,0.3870942890644073,0.3740515112876892,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594159603118896,0.2686522006988525,1.2458581924438477,288.3417663574219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.3417663574219,1.0,0.7129755616188049,1.0,1.0,0.0,1.0,-3.4915318489074707,3.4915220737457275,9.811939889914356e-06,2.7006664276123047,0.3656526207923889,0.3656526207923889,0.0,304.6336364746094,312.0,10988.5302734375,-0.0,4251.30078125,1.0,283.1499938964844,287.7710266113281,289.66357421875,290.4765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767182469367981,1.0,0.0,0.0,0.568448543548584,0.5684522986412048,2.1561341156939316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.056640625,0.0,26.911710739135746,1895.4371337890625,0.0,440.4256896972656,0.2608948051929474,1.0,0.0,3.0,1.0,0.0
11980320,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6720499992370605,0.2842575907707214,0.2634173631668091,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8511107563972473,0.592163622379303,0.5665778517723083,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8765759468078613,0.6498050689697266,0.4573878049850464,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7429712414741516,0.3870942890644073,0.3740515112876892,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594159603118896,0.2686522006988525,1.2458581924438477,288.3417663574219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.3417663574219,1.0,0.7129755616188049,1.0,1.0,0.0,1.0,-3.4915318489074707,3.4915220737457275,9.811939889914356e-06,2.7006664276123047,0.3656526207923889,0.3656526207923889,0.0,304.6336364746094,312.0,10988.5302734375,-0.0,4251.30078125,1.0,283.1499938964844,287.7710266113281,289.66357421875,290.4765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767182469367981,1.0,0.0,0.0,0.568448543548584,0.5684522986412048,2.1561341156939316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.056640625,0.0,26.911710739135746,1895.4371337890625,0.0,440.4256896972656,0.2608948051929474,1.0,0.0,3.0,1.0,0.0
