time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980380,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6706198453903198,0.2841855883598327,0.2634613215923309,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.84918612241745,0.5915555357933044,0.5661262273788452,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8767932057380676,0.6543084383010864,0.4605820477008819,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7417469024658203,0.3873588740825653,0.3744150996208191,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6582286953926086,0.2687979340553283,1.2470422983169556,288.3408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408203125,1.0,0.7150758504867554,1.0,1.0,0.0,1.0,-3.496746063232422,3.4967362880706787,9.84152575256303e-06,2.704794406890869,0.3662156760692596,0.3662156760692596,0.0,307.6862487792969,300.0,11008.2685546875,-0.0,4283.21728515625,1.0,283.1499938964844,287.7694091796875,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764120876789093,1.0,0.0,0.0,0.5696682929992676,0.5696721076965332,2.165397461340035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.44580078125,0.0,26.991458892822266,1895.4371337890625,0.0,439.6133117675781,0.2610483467578888,1.0,0.0,3.0,1.0,0.0
11980440,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6706198453903198,0.2841855883598327,0.2634613215923309,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.84918612241745,0.5915555357933044,0.5661262273788452,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8767932057380676,0.6543084383010864,0.4605820477008819,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7417469024658203,0.3873588740825653,0.3744150996208191,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6582286953926086,0.2687979340553283,1.2470422983169556,288.3408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408203125,1.0,0.7150758504867554,1.0,1.0,0.0,1.0,-3.496746063232422,3.4967362880706787,9.84152575256303e-06,2.704794406890869,0.3662156760692596,0.3662156760692596,0.0,307.6862487792969,300.0,11008.2685546875,-0.0,4283.21728515625,1.0,283.1499938964844,287.7694091796875,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764120876789093,1.0,0.0,0.0,0.5696682929992676,0.5696721076965332,2.165397461340035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.44580078125,0.0,26.991458892822266,1895.4371337890625,0.0,439.6133117675781,0.2610483467578888,1.0,0.0,3.0,1.0,0.0
11980500,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6712815165519714,0.2841468155384063,0.2633735835552215,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.849877119064331,0.5912414193153381,0.565779447555542,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8787036538124084,0.6565530896186829,0.4620916843414306,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7425177097320557,0.38748499751091,0.3744794130325317,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6589435935020447,0.2688684463500976,1.2470935583114624,288.3400573730469,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.3399658203125,1.0,0.7143389582633972,1.0,1.0,0.0,1.0,-3.4981818199157715,3.4981720447540283,9.849833077169023e-06,2.7059872150421143,0.3664883375167846,0.3664883375167846,0.0,306.3399658203125,300.0,11016.734375,-0.0,4278.9541015625,1.0,283.1499938964844,287.7684936523437,289.6659240722656,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17981.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761872291564941,1.0,0.0,0.0,0.5702658295631409,0.5702696442604065,2.1699422703136413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.632568359375,0.0,27.03066635131836,1895.4371337890625,0.0,439.0177001953125,0.2611239850521087,1.0,0.0,3.0,1.0,0.0
11980560,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.6726692914962769,0.2841163277626037,0.263235479593277,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8514341115951538,0.5909255146980286,0.5653715133666992,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8815678954124451,0.6587982773780823,0.4635579586029053,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.7440165877342224,0.3876136541366577,0.3744861483573913,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.6603500843048096,0.2689457535743713,1.2468881607055664,288.3388061523437,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387145996094,1.0,0.7130085229873657,1.0,1.0,0.0,1.0,-3.4990508556365967,3.499041080474853,9.854840754996984e-06,2.7067010402679443,0.3667470216751098,0.3667470216751098,0.0,303.5226745605469,288.0,11024.2998046875,-0.0,4264.40869140625,1.0,283.1499938964844,287.76727294921875,289.6686706542969,290.4823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17982.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759173393249511,1.0,0.0,0.0,0.5708374977111816,0.5708413124084473,2.174294877477223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.563232421875,0.0,27.068470001220703,1895.4371337890625,0.0,438.3038940429688,0.2611973881721496,1.0,0.0,3.0,1.0,0.0
11980620,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6767289638519287,0.2840804755687713,0.2628957629203796,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.856072187423706,0.59029221534729,0.5644633173942566,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8889808654785156,0.6632913947105408,0.4664255082607269,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.7483078241348267,0.3878820836544037,0.3744188845157623,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6644007563591003,0.2691254019737243,1.2461533546447754,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3357849121094,1.0,0.7091746926307678,1.0,1.0,0.0,1.0,-3.500035524368286,3.500025510787964,9.86053782980889e-06,2.707517623901367,0.3672321736812591,0.3672321736812591,0.0,295.5740966796875,276.0,11038.0283203125,-0.0,4219.4912109375,1.0,283.1499938964844,287.7644348144531,289.6773986816406,290.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,17983.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752163887023926,1.0,0.0,0.0,0.5719148516654968,0.5719186663627625,2.182509817316713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.08935546875,0.0,27.140121459960938,1895.4371337890625,0.0,436.4553833007813,0.2613371312618255,1.0,0.0,3.0,1.0,0.0
11980680,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6767289638519287,0.2840804755687713,0.2628957629203796,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.856072187423706,0.59029221534729,0.5644633173942566,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8889808654785156,0.6632913947105408,0.4664255082607269,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.7483078241348267,0.3878820836544037,0.3744188845157623,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6644007563591003,0.2691254019737243,1.2461533546447754,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3357849121094,1.0,0.7091746926307678,1.0,1.0,0.0,1.0,-3.500035524368286,3.500025510787964,9.86053782980889e-06,2.707517623901367,0.3672321736812591,0.3672321736812591,0.0,295.5740966796875,276.0,11038.0283203125,-0.0,4219.4912109375,1.0,283.1499938964844,287.7644348144531,289.6773986816406,290.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,17983.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752163887023926,1.0,0.0,0.0,0.5719148516654968,0.5719186663627625,2.182509817316713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.08935546875,0.0,27.140121459960938,1895.4371337890625,0.0,436.4553833007813,0.2613371312618255,1.0,0.0,3.0,1.0,0.0
11980740,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6793925762176514,0.2840746343135834,0.2626993358135223,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591439723968506,0.5899622440338135,0.5639569759368896,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8935574889183044,0.6656282544136047,0.467892438173294,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7511050701141357,0.3880278468132019,0.3743563890457153,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670489311218262,0.2692334949970245,1.2456780672073364,288.3343200683594,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.303955078125,288.334228515625,1.0,0.7067434787750244,1.0,1.0,0.0,1.0,-3.500308036804199,3.500298023223877,9.862114893621763e-06,2.7077436447143555,0.3674671053886413,0.3674671053886413,0.0,290.5804748535156,276.0,11044.517578125,-0.0,4190.35693359375,1.0,283.1499938964844,287.7629089355469,289.683837890625,290.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,17984.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747722446918487,1.0,0.0,0.0,0.572438657283783,0.5724424719810486,2.186509640011992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.92041015625,0.0,27.17510414123535,1895.4371337890625,0.0,435.2882385253906,0.2614055573940277,1.0,0.0,3.0,1.0,0.0
11980800,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.682083785533905,0.284074604511261,0.2625131011009216,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622630834579468,0.5896569490432739,0.5634784698486328,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980833888053894,0.6677844524383545,0.4692383408546448,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539345026016235,0.3881649971008301,0.3742907047271728,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697278618812561,0.2693403959274292,1.2452212572097778,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038024902344,288.3327941894531,1.0,0.7043569087982178,1.0,1.0,0.0,1.0,-3.5004987716674805,3.5004889965057373,9.8632099252427e-06,2.7078986167907715,0.3676755428314209,0.3676755428314209,0.0,285.6967468261719,264.0,11050.232421875,-0.0,4161.66259765625,1.0,283.1499938964844,287.7615051269531,289.6907958984375,290.5043029785156,293.1499938964844,293.1499938964844,283.1499938964844,17984.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743049740791321,1.0,0.0,0.0,0.572904109954834,0.5729079246520996,2.190066616947206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.55419921875,0.0,27.206239700317383,1895.4371337890625,0.0,434.0637817382813,0.2614665329456329,1.0,0.0,3.0,1.0,0.0
11980860,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.6883916854858398,0.2840903699398041,0.2621149718761444,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696343302726746,0.5890172123908997,0.5624515414237976,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.9086029529571532,0.672270655632019,0.4720188975334167,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.7605997323989868,0.388457715511322,0.3741343319416046,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.676028311252594,0.2695862054824829,1.2442492246627808,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036499023437,288.32977294921875,1.0,0.6990196108818054,1.0,1.0,0.0,1.0,-3.50077223777771,3.500762462615967,9.864746971288696e-06,2.708108425140381,0.3680665493011474,0.3680665493011474,0.0,274.828125,252.0,11060.431640625,-0.0,4097.40185546875,1.0,283.1499938964844,287.7586364746094,289.7080993652344,290.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17986.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735414683818817,1.0,0.0,0.0,0.5737917423248291,0.5737955570220947,2.1968585173226532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.877685546875,0.0,27.26606178283692,1895.4371337890625,0.0,432.0705261230469,0.2615842521190643,1.0,0.0,3.0,1.0,0.0
11980920,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.6883916854858398,0.2840903699398041,0.2621149718761444,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696343302726746,0.5890172123908997,0.5624515414237976,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.9086029529571532,0.672270655632019,0.4720188975334167,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.7605997323989868,0.388457715511322,0.3741343319416046,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.676028311252594,0.2695862054824829,1.2442492246627808,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036499023437,288.32977294921875,1.0,0.6990196108818054,1.0,1.0,0.0,1.0,-3.50077223777771,3.500762462615967,9.864746971288696e-06,2.708108425140381,0.3680665493011474,0.3680665493011474,0.0,274.828125,252.0,11060.431640625,-0.0,4097.40185546875,1.0,283.1499938964844,287.7586364746094,289.7080993652344,290.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17986.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735414683818817,1.0,0.0,0.0,0.5737917423248291,0.5737955570220947,2.1968585173226532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.877685546875,0.0,27.26606178283692,1895.4371337890625,0.0,432.0705261230469,0.2615842521190643,1.0,0.0,3.0,1.0,0.0
11980980,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.6954857707023621,0.2841194868087768,0.2617117166519165,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8780274987220764,0.5883681178092957,0.5613970756530762,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.9211309552192688,0.6767407059669495,0.4747748672962188,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.7681857943534851,0.3887539207935333,0.3739628493785858,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.6831609010696411,0.2698563039302826,1.24329936504364,288.3266906738281,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265686035156,1.0,0.6933989524841309,1.0,1.0,0.0,1.0,-3.500984907150269,3.5009751319885254,9.86589748208644e-06,2.7082555294036865,0.3683770000934601,0.3683770000934601,0.0,263.4528503417969,240.0,11067.333984375,-0.0,4029.9462890625,1.0,283.1499938964844,287.7556457519531,289.7260437011719,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17988.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473334789276123,1.0,0.0,0.0,0.5745211243629456,0.5745249390602112,2.202446935939406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.21142578125,0.0,27.316286087036133,1895.4371337890625,0.0,431.5325317382813,0.2616849243640899,1.0,0.0,3.0,1.0,0.0
11981040,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.6954857707023621,0.2841194868087768,0.2617117166519165,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8780274987220764,0.5883681178092957,0.5613970756530762,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.9211309552192688,0.6767407059669495,0.4747748672962188,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.7681857943534851,0.3887539207935333,0.3739628493785858,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.6831609010696411,0.2698563039302826,1.24329936504364,288.3266906738281,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265686035156,1.0,0.6933989524841309,1.0,1.0,0.0,1.0,-3.500984907150269,3.5009751319885254,9.86589748208644e-06,2.7082555294036865,0.3683770000934601,0.3683770000934601,0.0,263.4528503417969,240.0,11067.333984375,-0.0,4029.9462890625,1.0,283.1499938964844,287.7556457519531,289.7260437011719,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17988.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473334789276123,1.0,0.0,0.0,0.5745211243629456,0.5745249390602112,2.202446935939406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.21142578125,0.0,27.316286087036133,1895.4371337890625,0.0,431.5325317382813,0.2616849243640899,1.0,0.0,3.0,1.0,0.0
11981100,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6993054747581482,0.2841373682022095,0.2615093290805816,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.8825940489768982,0.5880391001701355,0.5608615279197693,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.9279934167861938,0.6789677739143372,0.4761443734169006,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.7723172903060913,0.3889018297195434,0.3738729655742645,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6870226263999939,0.2699987292289734,1.2428390979766846,288.3250732421875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.3249816894531,1.0,0.6905204057693481,1.0,1.0,0.0,1.0,-3.5010831356048584,3.5010733604431152,9.866412256087642e-06,2.7083170413970947,0.3684962391853332,0.3684962391853332,0.0,257.6541442871094,240.0,11069.3984375,-0.0,3995.5302734375,1.0,283.1499938964844,287.7541198730469,289.7344970703125,290.5491027832031,293.1499938964844,293.1499938964844,283.1499938964844,17989.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733939170837402,1.0,0.0,0.0,0.5748130083084106,0.5748168230056763,2.2046853231927344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.856201171875,0.0,27.3369083404541,1895.4371337890625,0.0,431.6863403320313,0.2617271840572357,1.0,0.0,3.0,1.0,0.0
11981160,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.7032974362373352,0.2841566801071167,0.2613068521022796,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.8874030113220215,0.587706983089447,0.560321569442749,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9351348280906676,0.6811890602111816,0.4775088429450989,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.776672899723053,0.3890491127967834,0.3737810254096985,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.691074013710022,0.270145058631897,1.242389440536499,288.323486328125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3233642578125,1.0,0.6876112222671509,1.0,1.0,0.0,1.0,-3.5011796951293945,3.501169919967652,9.86690884019481e-06,2.708374261856079,0.3685903549194336,0.3685903549194336,0.0,251.8133239746093,228.0,11070.546875,-0.0,3960.857177734375,1.0,283.1499938964844,287.75262451171875,289.74249267578125,290.5575256347656,293.1499938964844,293.1499938964844,283.1499938964844,17990.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735116958618164,1.0,0.0,0.0,0.5750541687011719,0.5750579833984375,2.2065357541123376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.137939453125,0.0,27.354366302490234,1895.4371337890625,0.0,431.9929809570313,0.2617636322975158,1.0,0.0,3.0,1.0,0.0
11981220,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.711735725402832,0.2841985523700714,0.2609021365642547,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.8977676033973694,0.5870338082313538,0.5592299699783325,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9499401450157166,0.6856139302253723,0.4802232384681701,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.7860774397850037,0.3893410265445709,0.3735917210578918,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.6997489929199219,0.2704476714134216,1.241522192955017,288.3203430175781,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3202209472656,1.0,0.6817237734794617,1.0,1.0,0.0,1.0,-3.501373767852783,3.50136399269104,9.867882909020407e-06,2.70848035812378,0.3686974644660949,0.3686974644660949,0.0,240.0503692626953,216.0,11069.8515625,-0.0,3891.020751953125,1.0,283.1499938964844,287.7496643066406,289.7569274902344,290.5726318359375,293.1499938964844,293.1499938964844,283.1499938964844,17993.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737996160984039,1.0,0.0,0.0,0.5753704309463501,0.5753742456436157,2.2089635010047466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.541259765625,0.0,27.37887191772461,1895.4371337890625,0.0,432.7433776855469,0.2618175745010376,1.0,0.0,3.0,1.0,0.0
11981280,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.711735725402832,0.2841985523700714,0.2609021365642547,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.8977676033973694,0.5870338082313538,0.5592299699783325,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9499401450157166,0.6856139302253723,0.4802232384681701,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.7860774397850037,0.3893410265445709,0.3735917210578918,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.6997489929199219,0.2704476714134216,1.241522192955017,288.3203430175781,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3202209472656,1.0,0.6817237734794617,1.0,1.0,0.0,1.0,-3.501373767852783,3.50136399269104,9.867882909020407e-06,2.70848035812378,0.3686974644660949,0.3686974644660949,0.0,240.0503692626953,216.0,11069.8515625,-0.0,3891.020751953125,1.0,283.1499938964844,287.7496643066406,289.7569274902344,290.5726318359375,293.1499938964844,293.1499938964844,283.1499938964844,17993.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737996160984039,1.0,0.0,0.0,0.5753704309463501,0.5753742456436157,2.2089635010047466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.541259765625,0.0,27.37887191772461,1895.4371337890625,0.0,432.7433776855469,0.2618175745010376,1.0,0.0,3.0,1.0,0.0
11981340,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7203877568244934,0.2842442095279693,0.2604981958866119,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.909446120262146,0.5863478183746338,0.5581233501434326,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9649829864501952,0.690011203289032,0.4829165041446686,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7964683175086975,0.3896281719207763,0.3733952045440674,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7092143893241882,0.2707631289958954,1.240700125694275,288.3173522949219,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3035888671875,288.3172607421875,1.0,0.6757596731185913,1.0,1.0,0.0,1.0,-3.5015718936920166,3.501562118530273,9.86884788289899e-06,2.708578109741211,0.3686765432357788,0.3686765432357788,0.0,228.2103729248047,204.0,11064.6044921875,-0.0,3820.724853515625,1.0,283.1499938964844,287.7469177246094,289.76934814453125,290.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,17997.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739963412284851,1.0,0.0,0.0,0.5754196643829346,0.5754234790802002,2.2093416873758546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.193603515625,0.0,27.38646697998047,1895.4371337890625,0.0,433.25689697265625,0.2618403136730194,1.0,0.0,3.0,1.0,0.0
11981400,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7203877568244934,0.2842442095279693,0.2604981958866119,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.909446120262146,0.5863478183746338,0.5581233501434326,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9649829864501952,0.690011203289032,0.4829165041446686,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7964683175086975,0.3896281719207763,0.3733952045440674,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7092143893241882,0.2707631289958954,1.240700125694275,288.3173522949219,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3035888671875,288.3172607421875,1.0,0.6757596731185913,1.0,1.0,0.0,1.0,-3.5015718936920166,3.501562118530273,9.86884788289899e-06,2.708578109741211,0.3686765432357788,0.3686765432357788,0.0,228.2103729248047,204.0,11064.6044921875,-0.0,3820.724853515625,1.0,283.1499938964844,287.7469177246094,289.76934814453125,290.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,17997.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739963412284851,1.0,0.0,0.0,0.5754196643829346,0.5754234790802002,2.2093416873758546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.193603515625,0.0,27.38646697998047,1895.4371337890625,0.0,433.25689697265625,0.2618403136730194,1.0,0.0,3.0,1.0,0.0
11981460,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7295439839363098,0.2842934727668762,0.2600958943367004,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9234938621520996,0.5856496691703796,0.5570033192634583,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9797583818435668,0.6943777799606323,0.4855872988700866,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.8078939318656921,0.3899101316928863,0.3731921017169952,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.719013512134552,0.2710909843444824,1.2399263381958008,288.3147277832031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3034973144531,288.31463623046875,1.0,0.6697354316711426,1.0,1.0,0.0,1.0,-3.5017781257629395,3.5017683506011963,9.869833775155712e-06,2.7086727619171143,0.3685076236724853,0.3685076236724853,0.0,216.3277740478516,192.0,11054.326171875,-0.0,3750.187255859375,1.0,283.1499938964844,287.7444763183594,289.7802124023437,290.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739688336849212,1.0,0.0,0.0,0.5751573443412781,0.5751611590385437,2.2073276539913426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.989501953125,0.0,27.37412452697754,1895.4371337890625,0.0,433.1850891113281,0.2618259787559509,1.0,0.0,3.0,1.0,0.0
11981520,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7295439839363098,0.2842934727668762,0.2600958943367004,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9234938621520996,0.5856496691703796,0.5570033192634583,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9797583818435668,0.6943777799606323,0.4855872988700866,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.8078939318656921,0.3899101316928863,0.3731921017169952,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.719013512134552,0.2710909843444824,1.2399263381958008,288.3147277832031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3034973144531,288.31463623046875,1.0,0.6697354316711426,1.0,1.0,0.0,1.0,-3.5017781257629395,3.5017683506011963,9.869833775155712e-06,2.7086727619171143,0.3685076236724853,0.3685076236724853,0.0,216.3277740478516,192.0,11054.326171875,-0.0,3750.187255859375,1.0,283.1499938964844,287.7444763183594,289.7802124023437,290.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739688336849212,1.0,0.0,0.0,0.5751573443412781,0.5751611590385437,2.2073276539913426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.989501953125,0.0,27.37412452697754,1895.4371337890625,0.0,433.1850891113281,0.2618259787559509,1.0,0.0,3.0,1.0,0.0
11981580,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.7396891713142395,0.2843462824821472,0.2596961259841919,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.9394524097442628,0.5849420428276062,0.555873453617096,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.9938252568244934,0.6987166404724121,0.4882382750511169,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.8198564052581787,0.3901877403259277,0.3729842007160187,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.729292631149292,0.2714296579360962,1.2391982078552246,288.3124694824219,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.3123779296875,1.0,0.663665235042572,1.0,1.0,0.0,1.0,-3.502000331878662,3.501990556716919,9.870886970020363e-06,2.7087719440460205,0.3681932985782623,0.3681932985782623,0.0,204.4293670654297,180.0,11039.1259765625,-0.0,3679.586669921875,1.0,283.1499938964844,287.742431640625,289.79010009765625,290.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,18006.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737326800823211,1.0,0.0,0.0,0.5745909214019775,0.5745947360992432,2.2029821522551174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.071044921875,0.0,27.34228134155273,1895.4371337890625,0.0,432.56878662109375,0.261775255203247,1.0,0.0,3.0,1.0,0.0
11981640,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.7396891713142395,0.2843462824821472,0.2596961259841919,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.9394524097442628,0.5849420428276062,0.555873453617096,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.9938252568244934,0.6987166404724121,0.4882382750511169,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.8198564052581787,0.3901877403259277,0.3729842007160187,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.729292631149292,0.2714296579360962,1.2391982078552246,288.3124694824219,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.3123779296875,1.0,0.663665235042572,1.0,1.0,0.0,1.0,-3.502000331878662,3.501990556716919,9.870886970020363e-06,2.7087719440460205,0.3681932985782623,0.3681932985782623,0.0,204.4293670654297,180.0,11039.1259765625,-0.0,3679.586669921875,1.0,283.1499938964844,287.742431640625,289.79010009765625,290.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,18006.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737326800823211,1.0,0.0,0.0,0.5745909214019775,0.5745947360992432,2.2029821522551174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.071044921875,0.0,27.34228134155273,1895.4371337890625,0.0,432.56878662109375,0.261775255203247,1.0,0.0,3.0,1.0,0.0
11981700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7450068593025208,0.2843685746192932,0.2595064640045166,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.9475011229515076,0.584579348564148,0.5553148984909058,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.9990000128746032,0.7009382843971252,0.4884561896324157,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.8258364796638489,0.3903195858001709,0.3728883266448974,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7345550656318665,0.2715981900691986,1.2388983964920044,288.3111267089844,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.303466796875,288.3110046386719,1.0,0.6605305075645447,1.0,1.0,0.0,1.0,-3.5006792545318604,3.500669240951538,9.863567356660496e-06,2.707796335220337,0.3679713606834411,0.3679713606834411,0.0,198.708984375,180.0,11028.005859375,-0.0,3642.35498046875,1.0,283.1499938964844,287.7414245605469,289.794677734375,290.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18008.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735387861728668,1.0,0.0,0.0,0.5741769075393677,0.5741807222366333,2.1998086907615292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.2802734375,0.0,27.31806945800781,1895.4371337890625,0.0,432.06353759765625,0.2617345452308655,1.0,0.0,3.0,1.0,0.0
11981760,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.7489933967590332,0.2843540012836456,0.2593617439270019,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.9532474875450134,0.5841773748397827,0.554802656173706,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.9990000128746032,0.7037011981010437,0.4807488024234772,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.8302680253982544,0.3904148042201996,0.3728395402431488,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7385067939758301,0.271737277507782,1.2388417720794678,288.3067626953125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3055114746094,288.3062438964844,1.0,0.6568495631217957,1.0,1.0,0.0,1.0,-3.4907443523406982,3.490734577178955,9.80822278506821e-06,2.7003180980682373,0.3676611185073852,0.3676611185073852,0.0,194.25515747070312,183.0,11005.3740234375,-0.0,3591.254638671875,1.0,283.1499938964844,287.7392272949219,289.79901123046875,290.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,18012.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733008444309234,1.0,0.0,0.0,0.573625922203064,0.5736297369003296,2.1955885998181657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.734375,0.0,27.28604888916016,1895.4371337890625,0.0,431.4442443847656,0.2616807222366333,1.0,0.0,3.0,1.0,0.0
11981820,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7529438138008118,0.2843132019042969,0.2591867744922638,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9585120677947998,0.5833463072776794,0.5538848638534546,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9990000128746032,0.7104547023773193,0.4726192057132721,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.8347037434577942,0.3905907273292541,0.3728607296943664,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7425692677497864,0.2720469236373901,1.2394688129425049,288.2982482910156,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164978027344,288.2980651855469,1.0,0.6536145806312561,1.0,1.0,0.0,1.0,-3.4803922176361084,3.480382442474365,9.749195669428444e-06,2.6919634342193604,0.3668288886547088,0.3668288886547088,0.0,189.9535369873047,186.0,10964.6533203125,-0.0,3540.62451171875,1.0,283.1499938964844,287.7328491210937,289.80615234375,290.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18020.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725291132926941,1.0,0.0,0.0,0.5720162391662598,0.5720200538635254,2.183283953627324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.740234375,0.0,27.190593719482425,1895.4371337890625,0.0,429.4418640136719,0.2615176141262054,1.0,0.0,3.0,1.0,0.0
11981880,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7529438138008118,0.2843132019042969,0.2591867744922638,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9585120677947998,0.5833463072776794,0.5538848638534546,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9990000128746032,0.7104547023773193,0.4726192057132721,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.8347037434577942,0.3905907273292541,0.3728607296943664,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7425692677497864,0.2720469236373901,1.2394688129425049,288.2982482910156,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164978027344,288.2980651855469,1.0,0.6536145806312561,1.0,1.0,0.0,1.0,-3.4803922176361084,3.480382442474365,9.749195669428444e-06,2.6919634342193604,0.3668288886547088,0.3668288886547088,0.0,189.9535369873047,186.0,10964.6533203125,-0.0,3540.62451171875,1.0,283.1499938964844,287.7328491210937,289.80615234375,290.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18020.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725291132926941,1.0,0.0,0.0,0.5720162391662598,0.5720200538635254,2.183283953627324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.740234375,0.0,27.190593719482425,1895.4371337890625,0.0,429.4418640136719,0.2615176141262054,1.0,0.0,3.0,1.0,0.0
11981940,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7540032863616943,0.2842837572097778,0.2591244280338287,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.9597455859184264,0.5828391909599304,0.5533729195594788,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.9990000128746032,0.7144575715065002,0.4704553782939911,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.835939347743988,0.3906874060630798,0.3729149401187897,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7437715530395508,0.2722457945346832,1.2401593923568726,288.2962951660156,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2962341308594,1.0,0.6527898907661438,1.0,1.0,0.0,1.0,-3.477989912033081,3.477980136871338,9.73544410953764e-06,2.689995527267456,0.3662467896938324,0.3662467896938324,0.0,188.8350830078125,186.0,10941.2216796875,-0.0,3528.197021484375,1.0,283.1499938964844,287.7311706542969,289.809814453125,290.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,18024.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718371331691742,1.0,0.0,0.0,0.5708518624305725,0.5708556771278381,2.174404478694214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.682861328125,0.0,27.11924934387207,1895.4371337890625,0.0,427.6544494628906,0.2613905966281891,1.0,0.0,3.0,1.0,0.0
11982000,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.7543668150901794,0.2842633724212646,0.2590936124324798,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.9600841403007508,0.5825009346008301,0.5530428290367126,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.9990000128746032,0.7170299887657166,0.4697003066539764,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.8363919854164124,0.3907501399517059,0.372961163520813,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.7442484498023987,0.2723800837993622,1.2406905889511108,288.2957763671875,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3257751464844,288.2957458496094,1.0,0.6525447368621826,1.0,1.0,0.0,1.0,-3.477339744567871,3.477329969406128,9.7316287792637e-06,2.6894278526306152,0.3658286929130554,0.3658286929130554,0.0,188.4530029296875,189.0,10925.4560546875,-0.0,3524.366455078125,1.0,283.1499938964844,287.73065185546875,289.81219482421875,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18027.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713185131549835,1.0,0.0,0.0,0.5700076818466187,0.5700114965438843,2.167978152556316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.37744140625,0.0,27.06704902648925,1895.4371337890625,0.0,426.31976318359375,0.2612965703010559,1.0,0.0,3.0,1.0,0.0
11982060,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7542223930358887,0.2842084169387817,0.2590490281581878,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.9594662189483644,0.5816583037376404,0.5522563457489014,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.9990000128746032,0.7230507731437683,0.4698968529701233,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.836386501789093,0.3909030258655548,0.3731094002723694,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7444364428520203,0.2727142572402954,1.242204189300537,288.2967529296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3312683105469,288.2968139648437,1.0,0.6528497934341431,1.0,1.0,0.0,1.0,-3.478570938110352,3.4785611629486084,9.7381434898125e-06,2.6902406215667725,0.3646692335605621,0.3646692335605621,0.0,188.5921936035156,192.0,10884.7841796875,-0.0,3528.159423828125,1.0,283.1499938964844,287.7313537597656,289.8181457519531,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18032.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698915779590606,1.0,0.0,0.0,0.5676443576812744,0.56764817237854,2.1500378366567933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.02001953125,0.0,26.919567108154297,1895.4371337890625,0.0,422.6690979003906,0.261027455329895,1.0,0.0,3.0,1.0,0.0
11982120,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7542223930358887,0.2842084169387817,0.2590490281581878,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.9594662189483644,0.5816583037376404,0.5522563457489014,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.9990000128746032,0.7230507731437683,0.4698968529701233,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.836386501789093,0.3909030258655548,0.3731094002723694,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7444364428520203,0.2727142572402954,1.242204189300537,288.2967529296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3312683105469,288.2968139648437,1.0,0.6528497934341431,1.0,1.0,0.0,1.0,-3.478570938110352,3.4785611629486084,9.7381434898125e-06,2.6902406215667725,0.3646692335605621,0.3646692335605621,0.0,188.5921936035156,192.0,10884.7841796875,-0.0,3528.159423828125,1.0,283.1499938964844,287.7313537597656,289.8181457519531,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18032.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698915779590606,1.0,0.0,0.0,0.5676443576812744,0.56764817237854,2.1500378366567933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.02001953125,0.0,26.919567108154297,1895.4371337890625,0.0,422.6690979003906,0.261027455329895,1.0,0.0,3.0,1.0,0.0
11982180,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998962402344,0.7530823945999146,0.2841448485851288,0.2590315043926239,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.9574527144432068,0.5808200836181641,0.5515093803405762,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.9990000128746032,0.7285723090171814,0.4720669388771057,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.8353083729743958,0.3910525143146515,0.3732895851135254,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998962402344,0.7436660528182983,0.2730370163917541,1.243847131729126,288.2999267578125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33349609375,288.30010986328125,1.0,0.6540159583091736,1.0,1.0,0.0,1.0,-3.482451915740967,3.482442140579224,9.759569365996867e-06,2.6931257247924805,0.3633543252944946,0.3633543252944946,0.0,189.7672882080078,195.0,10841.2119140625,-0.0,3544.499755859375,1.0,283.1499938964844,287.73388671875,289.82391357421875,290.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18037.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684230983257293,1.0,0.0,0.0,0.5649496912956238,0.5649534463882446,2.129673326578541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.00439453125,0.0,26.750463485717773,1895.4371337890625,0.0,418.9450378417969,0.2607157528400421,1.0,0.0,3.0,1.0,0.0
