time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982240,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998962402344,0.7530823945999146,0.2841448485851288,0.2590315043926239,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.9574527144432068,0.5808200836181641,0.5515093803405762,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.9990000128746032,0.7285723090171814,0.4720669388771057,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.8353083729743958,0.3910525143146515,0.3732895851135254,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998962402344,0.7436660528182983,0.2730370163917541,1.243847131729126,288.2999267578125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33349609375,288.30010986328125,1.0,0.6540159583091736,1.0,1.0,0.0,1.0,-3.482451915740967,3.482442140579224,9.759569365996867e-06,2.6931257247924805,0.3633543252944946,0.3633543252944946,0.0,189.7672882080078,195.0,10841.2119140625,-0.0,3544.499755859375,1.0,283.1499938964844,287.73388671875,289.82391357421875,290.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18037.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684230983257293,1.0,0.0,0.0,0.5649496912956238,0.5649534463882446,2.129673326578541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.00439453125,0.0,26.750463485717773,1895.4371337890625,0.0,418.9450378417969,0.2607157528400421,1.0,0.0,3.0,1.0,0.0
11982300,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7522494792938232,0.2841085195541382,0.2590281665325165,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021850585937,0.9560651183128356,0.5804020166397095,0.5511466860771179,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021850585937,0.9990000128746032,0.7311702370643616,0.4736826121807098,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.8344865441322327,0.3911261260509491,0.3733882308006286,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.7430253028869629,0.2731921970844269,1.2446885108947754,288.3021850585937,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.3336181640625,288.3023681640625,1.0,0.6548281908035278,1.0,1.0,0.0,1.0,-3.4850847721099854,3.485074996948242,9.774192221811973e-06,2.695110321044922,0.3626341819763183,0.3626341819763183,0.0,190.635498046875,195.0,10817.919921875,-0.0,3556.026123046875,1.0,283.1499938964844,287.7356872558594,289.8265380859375,290.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18040.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676918089389801,1.0,0.0,0.0,0.5634714365005493,0.5634752511978149,2.1185430298942265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.554931640625,0.0,26.65757369995117,1895.4371337890625,0.0,417.1028747558594,0.2605437338352203,1.0,0.0,3.0,1.0,0.0
11982360,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.751305878162384,0.2840692400932312,0.2590263187885284,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.9545077681541444,0.579984188079834,0.5507886409759521,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.9990000128746032,0.7336857914924622,0.4755299687385559,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.8335452675819397,0.3911989629268646,0.3734905123710632,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.7422758936882019,0.2733435034751892,1.2455332279205322,288.3047180175781,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33331298828125,288.3049011230469,1.0,0.6557398438453674,1.0,1.0,0.0,1.0,-3.488012313842773,3.4880025386810303,9.79048854787834e-06,2.6973259449005127,0.3618749678134918,0.3618749678134918,0.0,191.6282501220703,198.0,10793.6044921875,-0.0,3569.02392578125,1.0,283.1499938964844,287.7377319335937,289.8289489746094,290.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18042.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669627845287323,1.0,0.0,0.0,0.5619145035743713,0.561918318271637,2.106851759720029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.78076171875,0.0,26.55974578857422,1895.4371337890625,0.0,415.2745361328125,0.2603622078895569,1.0,0.0,3.0,1.0,0.0
11982420,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31036376953125,0.7491934299468994,0.28398197889328,0.2590239942073822,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.9510223269462584,0.5791482925415039,0.5500821471214294,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.9990000128746032,0.7385135889053345,0.4797215461730957,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.8314177989959717,0.3913425505161285,0.3737025856971741,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31036376953125,0.7405532002449036,0.2736355364322662,1.247219443321228,288.3104553222656,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33160400390625,288.3106689453125,1.0,0.6577759981155396,1.0,1.0,0.0,1.0,-3.4944839477539062,3.494474172592163,9.826610039453954e-06,2.7022414207458496,0.3602378368377685,0.3602378368377685,0.0,193.88687133789065,201.0,10741.4765625,-0.0,3598.2119140625,1.0,283.1499938964844,287.742431640625,289.8329162597656,290.6276550292969,293.1499938964844,293.1499938964844,283.1499938964844,18047.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654920995235443,1.0,0.0,0.0,0.5585644841194153,0.5585682988166809,2.081805483555854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.093017578125,0.0,26.349571228027344,1895.4371337890625,0.0,411.6105041503906,0.2599714398384094,1.0,0.0,3.0,1.0,0.0
11982480,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31036376953125,0.7491934299468994,0.28398197889328,0.2590239942073822,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.9510223269462584,0.5791482925415039,0.5500821471214294,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.9990000128746032,0.7385135889053345,0.4797215461730957,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.8314177989959717,0.3913425505161285,0.3737025856971741,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31036376953125,0.7405532002449036,0.2736355364322662,1.247219443321228,288.3104553222656,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33160400390625,288.3106689453125,1.0,0.6577759981155396,1.0,1.0,0.0,1.0,-3.4944839477539062,3.494474172592163,9.826610039453954e-06,2.7022414207458496,0.3602378368377685,0.3602378368377685,0.0,193.88687133789065,201.0,10741.4765625,-0.0,3598.2119140625,1.0,283.1499938964844,287.742431640625,289.8329162597656,290.6276550292969,293.1499938964844,293.1499938964844,283.1499938964844,18047.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654920995235443,1.0,0.0,0.0,0.5585644841194153,0.5585682988166809,2.081805483555854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.093017578125,0.0,26.349571228027344,1895.4371337890625,0.0,411.6105041503906,0.2599714398384094,1.0,0.0,3.0,1.0,0.0
11982540,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.7468643188476562,0.2838822901248932,0.259020060300827,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.9471487402915956,0.5783109068870544,0.5493847131729126,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.9990000128746032,0.7430844306945801,0.4844264984130859,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.8290507197380066,0.3914828598499298,0.3739218115806579,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.73861163854599,0.2739136517047882,1.2488890886306765,288.3170471191406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32879638671875,288.3173217773437,1.0,0.6600311398506165,1.0,1.0,0.0,1.0,-3.50157117843628,3.501561403274536,9.866291293292306e-06,2.707641839981079,0.3584155440330505,0.3584155440330505,0.0,196.436279296875,204.0,10683.826171875,-0.0,3630.745849609375,1.0,283.1499938964844,287.7478942871094,289.8354797363281,290.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18052.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463927686214447,1.0,0.0,0.0,0.5548468828201294,0.5548506379127502,2.0541859768741243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.495849609375,0.0,26.11699104309082,1895.4371337890625,0.0,407.7484436035156,0.2595380544662475,1.0,0.0,3.0,1.0,0.0
11982600,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.7468643188476562,0.2838822901248932,0.259020060300827,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.9471487402915956,0.5783109068870544,0.5493847131729126,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.9990000128746032,0.7430844306945801,0.4844264984130859,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.8290507197380066,0.3914828598499298,0.3739218115806579,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.73861163854599,0.2739136517047882,1.2488890886306765,288.3170471191406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32879638671875,288.3173217773437,1.0,0.6600311398506165,1.0,1.0,0.0,1.0,-3.50157117843628,3.501561403274536,9.866291293292306e-06,2.707641839981079,0.3584155440330505,0.3584155440330505,0.0,196.436279296875,204.0,10683.826171875,-0.0,3630.745849609375,1.0,283.1499938964844,287.7478942871094,289.8354797363281,290.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18052.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463927686214447,1.0,0.0,0.0,0.5548468828201294,0.5548506379127502,2.0541859768741243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.495849609375,0.0,26.11699104309082,1895.4371337890625,0.0,407.7484436035156,0.2595380544662475,1.0,0.0,3.0,1.0,0.0
11982660,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7444413900375366,0.2837726771831512,0.2590127289295196,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.9430599212646484,0.5774717926979065,0.5486918091773987,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.9990000128746032,0.7474607229232788,0.489412397146225,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8265712857246399,0.3916207253932953,0.3741446733474731,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7365695238113403,0.2741818130016327,1.2505401372909546,288.3243103027344,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.32525634765625,288.3246154785156,1.0,0.6624074578285217,1.0,1.0,0.0,1.0,-3.5089800357818604,3.508970022201538,9.907885214488488e-06,2.713297128677368,0.3564107120037079,0.3564107120037079,0.0,199.15826416015625,207.0,10620.4638671875,-0.0,3665.228271484375,1.0,283.1499938964844,287.7539978027344,289.8367614746094,290.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18057.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622256457805633,1.0,0.0,0.0,0.5507767200469971,0.5507805347442627,2.0241589737679533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.961181640625,0.0,25.86333274841309,1895.4371337890625,0.0,403.5877380371094,0.259064644575119,1.0,0.0,3.0,1.0,0.0
11982720,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7444413900375366,0.2837726771831512,0.2590127289295196,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.9430599212646484,0.5774717926979065,0.5486918091773987,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.9990000128746032,0.7474607229232788,0.489412397146225,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8265712857246399,0.3916207253932953,0.3741446733474731,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7365695238113403,0.2741818130016327,1.2505401372909546,288.3243103027344,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.32525634765625,288.3246154785156,1.0,0.6624074578285217,1.0,1.0,0.0,1.0,-3.5089800357818604,3.508970022201538,9.907885214488488e-06,2.713297128677368,0.3564107120037079,0.3564107120037079,0.0,199.15826416015625,207.0,10620.4638671875,-0.0,3665.228271484375,1.0,283.1499938964844,287.7539978027344,289.8367614746094,290.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18057.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622256457805633,1.0,0.0,0.0,0.5507767200469971,0.5507805347442627,2.0241589737679533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.961181640625,0.0,25.86333274841309,1895.4371337890625,0.0,403.5877380371094,0.259064644575119,1.0,0.0,3.0,1.0,0.0
11982780,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7419790625572205,0.2836538851261139,0.2590008080005646,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9388426542282104,0.5766311287879944,0.5480014681816101,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9990000128746032,0.7516524195671082,0.4945738911628723,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8240341544151306,0.3917568027973175,0.3743699193000793,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7344792485237122,0.2744421362876892,1.2521729469299316,288.332275390625,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212280273437,288.3326110839844,1.0,0.6648608446121216,1.0,1.0,0.0,1.0,-3.5165789127349854,3.516568899154663,9.95065511233406e-06,2.719104051589966,0.3541929125785827,0.3541929125785827,0.0,201.99969482421875,210.0,10550.5693359375,-0.0,3701.034912109375,1.0,283.1499938964844,287.7607116699219,289.8367004394531,290.61846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18062.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603095054626465,1.0,0.0,0.0,0.546297550201416,0.5463013052940369,1.991370091047884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.1416015625,0.0,25.585447311401367,1895.4371337890625,0.0,398.95404052734375,0.258545309305191,1.0,0.0,3.0,1.0,0.0
11982840,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7419790625572205,0.2836538851261139,0.2590008080005646,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9388426542282104,0.5766311287879944,0.5480014681816101,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9990000128746032,0.7516524195671082,0.4945738911628723,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8240341544151306,0.3917568027973175,0.3743699193000793,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7344792485237122,0.2744421362876892,1.2521729469299316,288.332275390625,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212280273437,288.3326110839844,1.0,0.6648608446121216,1.0,1.0,0.0,1.0,-3.5165789127349854,3.516568899154663,9.95065511233406e-06,2.719104051589966,0.3541929125785827,0.3541929125785827,0.0,201.99969482421875,210.0,10550.5693359375,-0.0,3701.034912109375,1.0,283.1499938964844,287.7607116699219,289.8367004394531,290.61846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18062.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603095054626465,1.0,0.0,0.0,0.546297550201416,0.5463013052940369,1.991370091047884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.1416015625,0.0,25.585447311401367,1895.4371337890625,0.0,398.95404052734375,0.258545309305191,1.0,0.0,3.0,1.0,0.0
11982900,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.740749716758728,0.283592015504837,0.2589934170246124,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.9367145895957948,0.5762107968330383,0.5476571917533875,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.9990000128746032,0.753692090511322,0.4971869885921478,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.8227604031562805,0.3918247520923614,0.3744832873344421,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.7334321141242981,0.2745705544948578,1.2529851198196411,288.3365173339844,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.319091796875,288.3368225097656,1.0,0.666102945804596,1.0,1.0,0.0,1.0,-3.5204122066497803,3.520402431488037,9.9722710729111e-06,2.7220351696014404,0.3530077636241913,0.3530077636241913,0.0,203.4479522705078,210.0,10513.2705078125,-0.0,3719.24267578125,1.0,283.1499938964844,287.7642822265625,289.8362731933594,290.61541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18064.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592742621898651,1.0,0.0,0.0,0.5439156293869019,0.5439194440841675,1.9740429735293226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.93505859375,0.0,25.438201904296875,1895.4371337890625,0.0,396.47259521484375,0.2582698464393616,1.0,0.0,3.0,1.0,0.0
11982960,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.7395260334014893,0.2835287451744079,0.2589851915836334,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9345833659172058,0.5757912993431091,0.5473138093948364,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.9990000128746032,0.7556964159011841,0.4998120367527008,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8214873671531677,0.3918927609920501,0.3745971620082855,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.732387900352478,0.2746981978416443,1.253795504570007,288.34088134765625,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3168640136719,288.3412170410156,1.0,0.6673516631126404,1.0,1.0,0.0,1.0,-3.524258852005005,3.5242488384246826,9.993986168410627e-06,2.7249772548675537,0.3517696559429168,0.3517696559429168,0.0,204.90963745117188,213.0,10474.3046875,-0.0,3737.6005859375,1.0,283.1499938964844,287.7680053710937,289.8355407714844,290.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18067.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581866264343261,1.0,0.0,0.0,0.5414357781410217,0.5414395928382874,1.956083650611617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.16650390625,0.0,25.285329818725582,1895.4371337890625,0.0,393.8819274902344,0.2579836845397949,1.0,0.0,3.0,1.0,0.0
11983020,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7371031045913696,0.2833985388278961,0.2589662075042724,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9303339123725892,0.5749547481536865,0.5466305017471313,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.9990000128746032,0.7595983147621155,0.5050791501998901,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8189502954483032,0.3920298814773559,0.3748268485069275,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7303161025047302,0.274952232837677,1.2554140090942385,288.35009765625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.31231689453125,288.3504333496094,1.0,0.6698616743087769,1.0,1.0,0.0,1.0,-3.531973123550415,3.5319631099700928,1.0037613719759976e-05,2.730879068374634,0.349118173122406,0.349118173122406,0.0,207.8633728027344,216.0,10390.970703125,-0.0,3774.665283203125,1.0,283.1499938964844,287.7759094238281,289.83319091796875,290.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18072.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558323323726654,1.0,0.0,0.0,0.5361536741256714,0.5361574292182922,1.9181035426640847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.78076171875,0.0,24.96120262145996,1895.4371337890625,0.0,388.33111572265625,0.2573764622211456,1.0,0.0,3.0,1.0,0.0
11983080,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7371031045913696,0.2833985388278961,0.2589662075042724,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9303339123725892,0.5749547481536865,0.5466305017471313,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.9990000128746032,0.7595983147621155,0.5050791501998901,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8189502954483032,0.3920298814773559,0.3748268485069275,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7303161025047302,0.274952232837677,1.2554140090942385,288.35009765625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.31231689453125,288.3504333496094,1.0,0.6698616743087769,1.0,1.0,0.0,1.0,-3.531973123550415,3.5319631099700928,1.0037613719759976e-05,2.730879068374634,0.349118173122406,0.349118173122406,0.0,207.8633728027344,216.0,10390.970703125,-0.0,3774.665283203125,1.0,283.1499938964844,287.7759094238281,289.83319091796875,290.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18072.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558323323726654,1.0,0.0,0.0,0.5361536741256714,0.5361574292182922,1.9181035426640847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.78076171875,0.0,24.96120262145996,1895.4371337890625,0.0,388.33111572265625,0.2573764622211456,1.0,0.0,3.0,1.0,0.0
11983140,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565979003906,0.7354791760444641,0.2833080589771271,0.2589519321918487,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.927470326423645,0.5743876099586487,0.5461679697036743,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.9990000128746032,0.7621802687644958,0.508660614490509,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3566589355469,0.817236065864563,0.392124593257904,0.3749847412109375,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.7289248108863831,0.2751249074935913,1.2565158605575562,288.3567199707031,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.30914306640625,288.3570861816406,1.0,0.6715729236602783,1.0,1.0,0.0,1.0,-3.5372231006622314,3.537213087081909,1.0067361472465564e-05,2.734896659851074,0.3471878170967102,0.3471878170967102,0.0,209.8881072998047,216.0,10330.486328125,-0.0,3800.064697265625,1.0,283.1499938964844,287.7816162109375,289.8309936523437,290.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,18076.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541074931621551,1.0,0.0,0.0,0.5323345065116882,0.5323382616043091,1.89087430157997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.854736328125,0.0,24.728008270263672,1895.4371337890625,0.0,384.31298828125,0.2569392323493957,1.0,0.0,3.0,1.0,0.0
11983200,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.7347224354743958,0.2832649648189544,0.2589448392391205,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599548339844,0.9261339902877808,0.5741212964057922,0.5459510087966919,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.9990000128746032,0.7633717060089111,0.5103431344032288,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.8164332509040833,0.3921698331832886,0.3750597536563873,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598022460937,0.7282760143280029,0.2752064168453216,1.2570356130599976,288.3599548339844,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.3076477050781,288.3603210449219,1.0,0.672378659248352,1.0,1.0,0.0,1.0,-3.539693117141724,3.5396831035614014,1.0081372238346376e-05,2.7367870807647705,0.3462347388267517,0.3462347388267517,0.0,210.84396362304688,219.0,10300.6396484375,-0.0,3812.058349609375,1.0,283.1499938964844,287.784423828125,289.82977294921875,290.5940246582031,293.1499938964844,293.1499938964844,283.1499938964844,18078.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532487988471985,1.0,0.0,0.0,0.5304563641548157,0.5304601192474365,1.8775555332695152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.011962890625,0.0,24.6137752532959,1895.4371337890625,0.0,382.3277587890625,0.2567248940467834,1.0,0.0,3.0,1.0,0.0
11983260,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.7323892712593079,0.2831293940544128,0.2589219510555267,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.9220151901245116,0.5732915997505188,0.5452754497528076,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705444335937,0.9990000128746032,0.7670220732688904,0.515584409236908,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.8139398097991943,0.3923142254352569,0.3752970695495605,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703308105469,0.7262733578681946,0.2754625380039215,1.258666753768921,288.3704833984375,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.302978515625,288.3708801269531,1.0,0.6748957633972168,1.0,1.0,0.0,1.0,-3.547405481338501,3.5473954677581787,1.0125186236109585e-05,2.742690324783325,0.3431073725223541,0.3431073725223541,0.0,213.8407592773437,222.0,10203.0224609375,-0.0,3849.682861328125,1.0,283.1499938964844,287.7935791015625,289.8251953125,290.58258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18083.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504272639751434,1.0,0.0,0.0,0.5243324041366577,0.5243361592292786,1.834454188553991e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.77294921875,0.0,24.24290657043457,1895.4371337890625,0.0,375.8743286132813,0.2560286521911621,1.0,0.0,3.0,1.0,0.0
11983320,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.7323892712593079,0.2831293940544128,0.2589219510555267,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.9220151901245116,0.5732915997505188,0.5452754497528076,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705444335937,0.9990000128746032,0.7670220732688904,0.515584409236908,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.8139398097991943,0.3923142254352569,0.3752970695495605,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703308105469,0.7262733578681946,0.2754625380039215,1.258666753768921,288.3704833984375,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.302978515625,288.3708801269531,1.0,0.6748957633972168,1.0,1.0,0.0,1.0,-3.547405481338501,3.5473954677581787,1.0125186236109585e-05,2.742690324783325,0.3431073725223541,0.3431073725223541,0.0,213.8407592773437,222.0,10203.0224609375,-0.0,3849.682861328125,1.0,283.1499938964844,287.7935791015625,289.8251953125,290.58258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18083.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504272639751434,1.0,0.0,0.0,0.5243324041366577,0.5243361592292786,1.834454188553991e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.77294921875,0.0,24.24290657043457,1895.4371337890625,0.0,375.8743286132813,0.2560286521911621,1.0,0.0,3.0,1.0,0.0
11983380,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.730104923248291,0.2829930186271667,0.2588984072208404,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.9180044531822203,0.5724667310714722,0.5446045398712158,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817749023437,0.9990000128746032,0.7705540657043457,0.5207905173301697,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38165283203125,0.811469554901123,0.3924647569656372,0.3755401074886322,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.7243102788925171,0.2757222056388855,1.260313630104065,288.3817138671875,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.29833984375,288.38214111328125,1.0,0.6774091124534607,1.0,1.0,0.0,1.0,-3.555106401443481,3.55509614944458,1.0169031156692654e-05,2.748585224151612,0.3397253155708313,0.3397253155708313,0.0,216.8468170166016,225.0,10097.9375,-0.0,3887.48681640625,1.0,283.1499938964844,287.8033447265625,289.8194885253906,290.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18089.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473591446876526,1.0,0.0,0.0,0.5177754163742065,0.5177791714668274,1.788859904650053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.00634765625,0.0,23.84878158569336,1895.4371337890625,0.0,368.97564697265625,0.2552880644798279,1.0,0.0,3.0,1.0,0.0
11983440,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.730104923248291,0.2829930186271667,0.2588984072208404,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.9180044531822203,0.5724667310714722,0.5446045398712158,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817749023437,0.9990000128746032,0.7705540657043457,0.5207905173301697,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38165283203125,0.811469554901123,0.3924647569656372,0.3755401074886322,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.7243102788925171,0.2757222056388855,1.260313630104065,288.3817138671875,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.29833984375,288.38214111328125,1.0,0.6774091124534607,1.0,1.0,0.0,1.0,-3.555106401443481,3.55509614944458,1.0169031156692654e-05,2.748585224151612,0.3397253155708313,0.3397253155708313,0.0,216.8468170166016,225.0,10097.9375,-0.0,3887.48681640625,1.0,283.1499938964844,287.8033447265625,289.8194885253906,290.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18089.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473591446876526,1.0,0.0,0.0,0.5177754163742065,0.5177791714668274,1.788859904650053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.00634765625,0.0,23.84878158569336,1895.4371337890625,0.0,368.97564697265625,0.2552880644798279,1.0,0.0,3.0,1.0,0.0
11983500,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.387451171875,0.728980541229248,0.2829248607158661,0.2588866651058197,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.9160468578338624,0.5720564723014832,0.5442709922790527,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876647949219,0.9990000128746032,0.7722775340080261,0.5233781933784485,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3875427246094,0.810242235660553,0.3925427198410034,0.375664085149765,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.387451171875,0.7233433723449707,0.2758537828922272,1.261144518852234,288.3876037597656,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2960205078125,288.3880310058594,1.0,0.6786636710166931,1.0,1.0,0.0,1.0,-3.558952569961548,3.5589423179626465,1.0190966349910012e-05,2.751530170440674,0.3379380106925964,0.3379380106925964,0.0,218.35206604003903,225.0,10042.64453125,-0.0,3906.448974609375,1.0,283.1499938964844,287.8084716796875,289.81622314453125,290.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18091.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457330107688904,1.0,0.0,0.0,0.5143380761146545,0.5143418312072754,1.7651874628654696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.6904296875,0.0,23.64335823059082,1895.4371337890625,0.0,365.3684692382813,0.2549017965793609,1.0,0.0,3.0,1.0,0.0
11983560,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.727867603302002,0.2828567028045654,0.2588749527931213,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.9141247272491456,0.5716475248336792,0.5439388751983643,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.9990000128746032,0.7739664912223816,0.5259546041488647,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935852050781,0.8090192079544067,0.3926220834255218,0.3757896423339844,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934631347656,0.7223860621452332,0.2759866714477539,1.2619812488555908,288.3936462402344,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2936706542969,288.39410400390625,1.0,0.6799166798591614,1.0,1.0,0.0,1.0,-3.562795877456665,3.562785625457764,1.0212909728579689e-05,2.7544729709625244,0.3360845446586609,0.3360845446586609,0.0,219.858154296875,228.0,9985.43359375,-0.0,3925.447021484375,1.0,283.1499938964844,287.81378173828125,289.8126525878906,290.5545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18094.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440444707870483,1.0,0.0,0.0,0.510793924331665,0.5107976794242859,1.740944632899755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.7373046875,0.0,23.43245315551757,1895.4371337890625,0.0,361.6580505371094,0.2545050084590912,1.0,0.0,3.0,1.0,0.0
11983620,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.7256719470024109,0.2827191352844238,0.2588509023189544,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.9103952050209044,0.5708329081535339,0.5432779788970947,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063415527344,0.9990000128746032,0.7771826386451721,0.531074583530426,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061889648437,0.8065792322158813,0.3927794992923736,0.376041442155838,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.7204976677894592,0.2762560546398163,1.263671875,288.4062805175781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28863525390625,288.40673828125,1.0,0.682417094707489,1.0,1.0,0.0,1.0,-3.570467948913574,3.570457696914673,1.0256789209961426e-05,2.760349750518799,0.3321696817874908,0.3321696817874908,0.0,222.8728179931641,231.0,9865.1552734375,-0.0,3963.535400390625,1.0,283.1499938964844,287.8248291015625,289.8046264648437,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404682517051697,1.0,0.0,0.0,0.5033766627311707,0.5033803582191467,1.6907506505958736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.857666015625,0.0,22.99399757385254,1895.4371337890625,0.0,353.91571044921875,0.2536796629428863,1.0,0.0,3.0,1.0,0.0
11983680,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.7256719470024109,0.2827191352844238,0.2588509023189544,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.9103952050209044,0.5708329081535339,0.5432779788970947,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063415527344,0.9990000128746032,0.7771826386451721,0.531074583530426,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061889648437,0.8065792322158813,0.3927794992923736,0.376041442155838,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.7204976677894592,0.2762560546398163,1.263671875,288.4062805175781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28863525390625,288.40673828125,1.0,0.682417094707489,1.0,1.0,0.0,1.0,-3.570467948913574,3.570457696914673,1.0256789209961426e-05,2.760349750518799,0.3321696817874908,0.3321696817874908,0.0,222.8728179931641,231.0,9865.1552734375,-0.0,3963.535400390625,1.0,283.1499938964844,287.8248291015625,289.8046264648437,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404682517051697,1.0,0.0,0.0,0.5033766627311707,0.5033803582191467,1.6907506505958736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.857666015625,0.0,22.99399757385254,1895.4371337890625,0.0,353.91571044921875,0.2536796629428863,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.7235106825828552,0.2825798690319061,0.258825421333313,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195861816406,0.9068321585655212,0.5700224041938782,0.5426210165023804,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4196472167969,0.9990000128746032,0.7801979780197144,0.5361526608467102,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.8041465282440186,0.3929339945316314,0.3762906789779663,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193725585937,0.718639075756073,0.2765296399593353,1.265382170677185,288.4195861816406,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.283203125,288.4200744628906,1.0,0.6849089860916138,1.0,1.0,0.0,1.0,-3.578113079071045,3.578102827072144,1.0300618669134565e-05,2.766209125518799,0.3279823362827301,0.3279823362827301,0.0,225.89093017578125,234.0,9737.2646484375,-0.0,4001.72802734375,1.0,283.1499938964844,287.8365173339844,289.7954406738281,290.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18103.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366376399993896,1.0,0.0,0.0,0.495538979768753,0.4956293404102325,1.6385099499416356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.586181640625,0.0,22.53856086730957,1895.4371337890625,0.0,345.7924499511719,0.2528178989887237,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.7235106825828552,0.2825798690319061,0.258825421333313,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195861816406,0.9068321585655212,0.5700224041938782,0.5426210165023804,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4196472167969,0.9990000128746032,0.7801979780197144,0.5361526608467102,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.8041465282440186,0.3929339945316314,0.3762906789779663,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193725585937,0.718639075756073,0.2765296399593353,1.265382170677185,288.4195861816406,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.283203125,288.4200744628906,1.0,0.6849089860916138,1.0,1.0,0.0,1.0,-3.578113079071045,3.578102827072144,1.0300618669134565e-05,2.766209125518799,0.3279823362827301,0.3279823362827301,0.0,225.89093017578125,234.0,9737.2646484375,-0.0,4001.72802734375,1.0,283.1499938964844,287.8365173339844,289.7954406738281,290.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18103.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366376399993896,1.0,0.0,0.0,0.495538979768753,0.4956293404102325,1.6385099499416356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.586181640625,0.0,22.53856086730957,1895.4371337890625,0.0,345.7924499511719,0.2528178989887237,1.0,0.0,3.0,1.0,0.0
11983860,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43365478515625,0.7213810086250305,0.2824411690235138,0.2587997615337372,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338684082031,0.903458297252655,0.5692187547683716,0.5419695973396301,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.9990000128746032,0.7830705642700195,0.5411839485168457,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.8017619848251343,0.3930919170379638,0.3765412867069244,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336242675781,0.7168087363243103,0.2768087983131408,1.2671149969100952,288.433837890625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778015136719,288.43438720703125,1.0,0.687391996383667,1.0,1.0,0.0,1.0,-3.5857372283935547,3.5857269763946533,1.0344434485887176e-05,2.77205777168274,0.3235127031803131,0.3235127031803131,0.0,228.9095916748047,237.0,9600.18359375,-0.0,4040.021240234375,1.0,283.1499938964844,287.8489685058594,289.78515625,290.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18098.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325587451457977,1.0,0.0,0.0,0.4871602654457092,0.4893114566802978,1.583569719798561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.528076171875,0.0,22.142772674560547,1895.4371337890625,0.0,337.3284606933594,0.2519827485084533,1.0,0.0,3.0,1.0,0.0
11983920,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43365478515625,0.7213810086250305,0.2824411690235138,0.2587997615337372,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338684082031,0.903458297252655,0.5692187547683716,0.5419695973396301,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.9990000128746032,0.7830705642700195,0.5411839485168457,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.8017619848251343,0.3930919170379638,0.3765412867069244,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336242675781,0.7168087363243103,0.2768087983131408,1.2671149969100952,288.433837890625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778015136719,288.43438720703125,1.0,0.687391996383667,1.0,1.0,0.0,1.0,-3.5857372283935547,3.5857269763946533,1.0344434485887176e-05,2.77205777168274,0.3235127031803131,0.3235127031803131,0.0,228.9095916748047,237.0,9600.18359375,-0.0,4040.021240234375,1.0,283.1499938964844,287.8489685058594,289.78515625,290.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18098.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325587451457977,1.0,0.0,0.0,0.4871602654457092,0.4893114566802978,1.583569719798561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.528076171875,0.0,22.142772674560547,1895.4371337890625,0.0,337.3284606933594,0.2519827485084533,1.0,0.0,3.0,1.0,0.0
11983980,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.7192713618278503,0.2823073863983154,0.2587779462337494,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44952392578125,0.9002351760864258,0.5684276819229126,0.541329026222229,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.9990000128746032,0.7858307361602783,0.5460861325263977,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494323730469,0.7994241118431091,0.3932609856128692,0.3768011033535003,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.7149965167045593,0.2770978212356567,1.268889307975769,288.44952392578125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4501037597656,1.0,0.6898626685142517,1.0,1.0,0.0,1.0,-3.593285083770752,3.5932745933532715,1.038793197949417e-05,2.777858018875122,0.318749338388443,0.318749338388443,0.0,231.937728881836,240.0,9452.501953125,-0.0,4078.32373046875,1.0,283.1499938964844,287.8626403808594,289.7738037109375,290.4784851074219,293.1499938964844,293.1499938964844,283.1499938964844,18076.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282376766204834,1.0,0.0,0.0,0.4781568944454193,0.4873739182949066,1.5255777086053968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.14306640625,0.0,21.94100952148437,1895.4371337890625,0.0,328.5621032714844,0.2513148784637451,1.0,0.0,3.0,1.0,0.0
11984040,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.7192713618278503,0.2823073863983154,0.2587779462337494,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44952392578125,0.9002351760864258,0.5684276819229126,0.541329026222229,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.9990000128746032,0.7858307361602783,0.5460861325263977,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494323730469,0.7994241118431091,0.3932609856128692,0.3768011033535003,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.7149965167045593,0.2770978212356567,1.268889307975769,288.44952392578125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4501037597656,1.0,0.6898626685142517,1.0,1.0,0.0,1.0,-3.593285083770752,3.5932745933532715,1.038793197949417e-05,2.777858018875122,0.318749338388443,0.318749338388443,0.0,231.937728881836,240.0,9452.501953125,-0.0,4078.32373046875,1.0,283.1499938964844,287.8626403808594,289.7738037109375,290.4784851074219,293.1499938964844,293.1499938964844,283.1499938964844,18076.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282376766204834,1.0,0.0,0.0,0.4781568944454193,0.4873739182949066,1.5255777086053968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.14306640625,0.0,21.94100952148437,1895.4371337890625,0.0,328.5621032714844,0.2513148784637451,1.0,0.0,3.0,1.0,0.0
