time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984100,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4574584960937,0.7181962728500366,0.2822423875331878,0.2587704658508301,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576721191406,0.8986103534698486,0.5680371522903442,0.5410153269767761,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.9990000128746032,0.7871869802474976,0.5483120679855347,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45758056640625,0.7982416749000549,0.3933505415916443,0.3769373893737793,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4574279785156,0.7140697240829468,0.2772465646266937,1.2698030471801758,288.4576721191406,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701110839844,288.458251953125,1.0,0.6910811066627502,1.0,1.0,0.0,1.0,-3.5968406200408936,3.596830129623413,1.0408476555312518e-05,2.7805984020233154,0.3162506222724914,0.3162506222724914,0.0,233.482177734375,240.0,9375.294921875,-0.0,4097.14306640625,1.0,283.1499938964844,287.8698425292969,289.76763916015625,290.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18064.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259731769561767,1.0,0.0,0.0,0.4734938144683838,0.4878509938716888,1.495967261178066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.534423828125,0.0,21.90857315063477,1895.4371337890625,0.0,324.0470886230469,0.2510595023632049,1.0,0.0,3.0,1.0,0.0
11984160,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.465576171875,0.7170892953872681,0.2821773886680603,0.2587653994560241,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4658203125,0.8969529271125793,0.5676484107971191,0.5407059788703918,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.9990000128746032,0.7885493040084839,0.5502578616142273,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4656982421875,0.7970302700996399,0.3934424519538879,0.3770782947540283,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.465576171875,0.7131106853485107,0.2773973941802978,1.2707369327545166,288.4657897949219,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.46636962890625,1.0,0.6922755241394043,1.0,1.0,0.0,1.0,-3.6000921726226807,3.60008192062378,1.0427296729176304e-05,2.783109426498413,0.3136703670024872,0.3136703670024872,0.0,235.06222534179688,243.0,9296.3076171875,-0.0,4115.42041015625,1.0,283.1499938964844,287.87713623046875,289.76104736328125,290.4549255371094,293.1499938964844,293.1499938964844,283.1499938964844,18054.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236271381378174,1.0,0.0,0.0,0.4687651693820953,0.4887610971927643,1.4662368208462341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.802001953125,0.0,21.89942741394043,1895.4371337890625,0.0,319.4249572753906,0.250840812921524,1.0,0.0,3.0,1.0,0.0
11984220,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4814758300781,0.7147800326347351,0.2820443212985992,0.2587587833404541,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.481689453125,0.8935521245002747,0.5668719410896301,0.5400954484939575,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48175048828125,0.998404324054718,0.7913641929626465,0.5531285405158997,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815979003906,0.7945302724838257,0.3936302959918976,0.3773707151412964,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4814758300781,0.7110995054244995,0.2777045667171478,1.272657871246338,288.481689453125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2641296386719,288.48223876953125,1.0,0.6945590972900391,1.0,1.0,0.0,1.0,-3.605480909347534,3.6054704189300537,1.0458537872182204e-05,2.78727650642395,0.3082346320152282,0.3082346320152282,0.0,238.3106689453125,246.0,9132.724609375,-0.0,4149.63232421875,1.0,283.1499938964844,287.8915405273437,289.7467346191406,290.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18046.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186310172080993,1.0,0.0,0.0,0.4590931534767151,0.4906738996505737,1.4063553877008417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.062744140625,0.0,21.894466400146484,1895.4371337890625,0.0,309.7628173828125,0.2504537105560303,1.0,0.0,3.0,1.0,0.0
11984280,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4814758300781,0.7147800326347351,0.2820443212985992,0.2587587833404541,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.481689453125,0.8935521245002747,0.5668719410896301,0.5400954484939575,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48175048828125,0.998404324054718,0.7913641929626465,0.5531285405158997,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815979003906,0.7945302724838257,0.3936302959918976,0.3773707151412964,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4814758300781,0.7110995054244995,0.2777045667171478,1.272657871246338,288.481689453125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2641296386719,288.48223876953125,1.0,0.6945590972900391,1.0,1.0,0.0,1.0,-3.605480909347534,3.6054704189300537,1.0458537872182204e-05,2.78727650642395,0.3082346320152282,0.3082346320152282,0.0,238.3106689453125,246.0,9132.724609375,-0.0,4149.63232421875,1.0,283.1499938964844,287.8915405273437,289.7467346191406,290.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18046.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186310172080993,1.0,0.0,0.0,0.4590931534767151,0.4906738996505737,1.4063553877008417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.062744140625,0.0,21.894466400146484,1895.4371337890625,0.0,309.7628173828125,0.2504537105560303,1.0,0.0,3.0,1.0,0.0
11984340,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.493408203125,0.7130060791969299,0.2819409072399139,0.2587525844573974,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.8909887671470642,0.5662820935249329,0.5396329164505005,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936828613281,0.9973073601722716,0.7936025261878967,0.5547546744346619,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935302734375,0.7926470637321472,0.3937763571739197,0.3775971531867981,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.493408203125,0.7095580697059631,0.2779439091682434,1.2741472721099854,288.4936218261719,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2620544433594,288.4941711425781,1.0,0.6962102055549622,1.0,1.0,0.0,1.0,-3.608930110931397,3.608919620513916,1.0478547665115912e-05,2.7899391651153564,0.3038585782051086,0.3038585782051086,0.0,240.77850341796875,246.0,9003.46875,-0.0,4173.99609375,1.0,283.1499938964844,287.9023742675781,289.7349548339844,290.407958984375,293.1499938964844,293.1499938964844,283.1499938964844,18046.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145688712596893,1.0,0.0,0.0,0.4515279531478882,0.4917895495891571,1.3603879800427876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.2421875,0.0,21.879484176635746,1895.4371337890625,0.0,302.0801696777344,0.2501637637615204,1.0,0.0,3.0,1.0,0.0
11984400,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4972229003906,0.7124573588371277,0.2819083929061889,0.2587499618530273,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.8902034759521484,0.566096305847168,0.5394865274429321,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974975585937,0.99697345495224,0.794319212436676,0.5552648901939392,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.7920733690261841,0.3938234150409698,0.3776687681674957,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971923828125,0.7090846300125122,0.278020977973938,1.2746204137802124,288.4974365234375,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2615051269531,288.4979858398437,1.0,0.6967238783836365,1.0,1.0,0.0,1.0,-3.610018968582153,3.610008478164673,1.048486683430383e-05,2.7907793521881104,0.302435040473938,0.302435040473938,0.0,241.54229736328125,249.0,8961.837890625,-0.0,4181.60107421875,1.0,283.1499938964844,287.90582275390625,289.7311096191406,290.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,18046.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132437109947204,1.0,0.0,0.0,0.4490988850593567,0.4920787513256073,1.34579050126149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.43017578125,0.0,21.87203025817871,1895.4371337890625,0.0,299.6061096191406,0.2500699162483215,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7099635004997253,0.2815835475921631,0.2586367726325989,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130310058594,0.8867824077606201,0.5651364922523499,0.5387725234031677,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130920410156,0.9954572319984436,0.7971354722976685,0.5573354959487915,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.512939453125,0.7895224690437317,0.3938314318656921,0.3778623938560486,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7069107294082642,0.2781472206115722,1.2760818004608154,288.5130310058594,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576599121094,288.5135498046875,1.0,0.6987659931182861,1.0,1.0,0.0,1.0,-3.6135096549987793,3.613499164581299,1.0505241334612949e-05,2.793508768081665,0.2962137758731842,0.2962137758731842,0.0,244.81788635253903,252.0,8780.53125,-0.0,4211.10693359375,1.0,283.1499938964844,287.9200744628906,289.71392822265625,290.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,18050.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075932502746582,1.0,0.0,0.0,0.4386676251888275,0.492846667766571,1.2839988627888488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.6884765625,0.0,21.820388793945312,1895.4371337890625,0.0,289.2255554199219,0.2496535927057266,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7099635004997253,0.2815835475921631,0.2586367726325989,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130310058594,0.8867824077606201,0.5651364922523499,0.5387725234031677,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130920410156,0.9954572319984436,0.7971354722976685,0.5573354959487915,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.512939453125,0.7895224690437317,0.3938314318656921,0.3778623938560486,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7069107294082642,0.2781472206115722,1.2760818004608154,288.5130310058594,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576599121094,288.5135498046875,1.0,0.6987659931182861,1.0,1.0,0.0,1.0,-3.6135096549987793,3.613499164581299,1.0505241334612949e-05,2.793508768081665,0.2962137758731842,0.2962137758731842,0.0,244.81788635253903,252.0,8780.53125,-0.0,4211.10693359375,1.0,283.1499938964844,287.9200744628906,289.71392822265625,290.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,18050.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075932502746582,1.0,0.0,0.0,0.4386676251888275,0.492846667766571,1.2839988627888488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.6884765625,0.0,21.820388793945312,1895.4371337890625,0.0,289.2255554199219,0.2496535927057266,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.7070103883743286,0.2810101211071014,0.2583029270172119,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.8830289244651794,0.5639305710792542,0.5378310680389404,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274353027344,0.9936442375183104,0.7996991276741028,0.5592409372329712,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.786612331867218,0.3935848176479339,0.3778207898139953,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.704310953617096,0.2779928743839264,1.2763283252716064,288.5273742675781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52783203125,1.0,0.7005747556686401,1.0,1.0,0.0,1.0,-3.614517211914064,3.614506721496582,1.0511181244510226e-05,2.794316530227661,0.2894802391529083,0.2894802391529083,0.0,248.27783203125,255.0,8584.611328125,-0.0,4235.1552734375,1.0,283.1499938964844,287.93359375,289.6940002441406,290.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18055.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018020331859588,1.0,0.0,0.0,0.4276553988456726,0.4931675791740417,1.2203415167277852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.3818359375,0.0,21.7448787689209,1895.4371337890625,0.0,278.8536071777344,0.2491963505744934,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.7070103883743286,0.2810101211071014,0.2583029270172119,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.8830289244651794,0.5639305710792542,0.5378310680389404,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274353027344,0.9936442375183104,0.7996991276741028,0.5592409372329712,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.786612331867218,0.3935848176479339,0.3778207898139953,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.704310953617096,0.2779928743839264,1.2763283252716064,288.5273742675781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52783203125,1.0,0.7005747556686401,1.0,1.0,0.0,1.0,-3.614517211914064,3.614506721496582,1.0511181244510226e-05,2.794316530227661,0.2894802391529083,0.2894802391529083,0.0,248.27783203125,255.0,8584.611328125,-0.0,4235.1552734375,1.0,283.1499938964844,287.93359375,289.6940002441406,290.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18055.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018020331859588,1.0,0.0,0.0,0.4276553988456726,0.4931675791740417,1.2203415167277852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.3818359375,0.0,21.7448787689209,1895.4371337890625,0.0,278.8536071777344,0.2491963505744934,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.7054439783096313,0.2806556224822998,0.2580698132514953,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.53424072265625,0.8811014294624329,0.5632593035697937,0.5372910499572754,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343017578125,0.9926766753196716,0.800902783870697,0.5601372122764587,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341491699219,0.7850916385650635,0.3933906853199005,0.3777276277542114,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.7029156684875488,0.2778328657150268,1.2760543823242188,288.53424072265625,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.2485046386719,288.5346984863281,1.0,0.7013838887214661,1.0,1.0,0.0,1.0,-3.614225149154663,3.614214420318604,1.0509505045774858e-05,2.7940988540649414,0.2858903110027313,0.2858903110027313,0.0,250.0206756591797,255.0,8480.876953125,-0.0,4245.130859375,1.0,283.1499938964844,287.9400939941406,289.6826171875,290.3192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18057.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987900018692016,1.0,0.0,0.0,0.4218908846378326,0.4931985735893249,1.187664455670756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.1884765625,0.0,21.699499130249023,1895.4371337890625,0.0,273.55841064453125,0.2489517033100128,1.0,0.0,3.0,1.0,0.0
11984760,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54083251953125,0.7038558721542358,0.280269980430603,0.2578065693378448,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.8791727423667908,0.5625563263893127,0.536719024181366,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54107666015625,0.9916917681694032,0.8020667433738708,0.5610049962997437,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409240722656,0.7835599184036255,0.3931639790534973,0.3776013255119324,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54083251953125,0.7014915943145752,0.2776336967945099,1.2755920886993408,288.541015625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449951171875,288.5414733886719,1.0,0.7021409869194031,1.0,1.0,0.0,1.0,-3.613557100296021,3.61354660987854,1.0505636964808218e-05,2.793588399887085,0.2821590602397918,0.2821590602397918,0.0,251.75440979003903,258.0,8373.7890625,-0.0,4254.041015625,1.0,283.1499938964844,287.9465026855469,289.6702880859375,290.299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956800997257232,1.0,0.0,0.0,0.4159747362136841,0.4931968152523041,1.1545889577746492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.88916015625,0.0,21.65143203735352,1895.4371337890625,0.0,268.1579895019531,0.2486993968486786,1.0,0.0,3.0,1.0,0.0
11984820,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.7006435394287109,0.2794157266616821,0.2572003901004791,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55450439453125,0.8753405213356018,0.5610650181770325,0.5354896783828735,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545654296875,0.9896907210350036,0.8042815327644348,0.5626594424247742,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544128417969,0.7804924845695496,0.3926242589950561,0.3772614598274231,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.6985884308815002,0.277131050825119,1.274166703224182,288.55450439453125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23760986328125,288.554931640625,1.0,0.7035064101219177,1.0,1.0,0.0,1.0,-3.611217021942138,3.611206531524658,1.0492050023458432e-05,2.7917847633361816,0.2742249965667724,0.2742249965667724,0.0,255.17596435546875,261.0,8148.9287109375,-0.0,4268.87109375,1.0,283.1499938964844,287.95928955078125,289.64288330078125,290.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18063.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890404999256134,1.0,0.0,0.0,0.4036487936973572,0.4930810034275055,1.087178436165459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.60986328125,0.0,21.54713630676269,1895.4371337890625,0.0,256.8389892578125,0.2481718957424163,1.0,0.0,3.0,1.0,0.0
11984880,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.7006435394287109,0.2794157266616821,0.2572003901004791,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55450439453125,0.8753405213356018,0.5610650181770325,0.5354896783828735,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545654296875,0.9896907210350036,0.8042815327644348,0.5626594424247742,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544128417969,0.7804924845695496,0.3926242589950561,0.3772614598274231,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.6985884308815002,0.277131050825119,1.274166703224182,288.55450439453125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23760986328125,288.554931640625,1.0,0.7035064101219177,1.0,1.0,0.0,1.0,-3.611217021942138,3.611206531524658,1.0492050023458432e-05,2.7917847633361816,0.2742249965667724,0.2742249965667724,0.0,255.17596435546875,261.0,8148.9287109375,-0.0,4268.87109375,1.0,283.1499938964844,287.95928955078125,289.64288330078125,290.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18063.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890404999256134,1.0,0.0,0.0,0.4036487936973572,0.4930810034275055,1.087178436165459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.60986328125,0.0,21.54713630676269,1895.4371337890625,0.0,256.8389892578125,0.2481718957424163,1.0,0.0,3.0,1.0,0.0
11984940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.6974122524261475,0.2784686088562011,0.2565058767795563,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.8715655207633972,0.5594773888587952,0.5341647267341614,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.987664759159088,0.806360125541687,0.5642168521881104,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7774465084075928,0.3919883370399475,0.3768254220485687,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.6956462860107422,0.2765131294727325,1.2721915245056152,288.5682067871094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23004150390625,288.56866455078125,1.0,0.7047000527381897,1.0,1.0,0.0,1.0,-3.60776162147522,3.6077511310577393,1.047198020387441e-05,2.789113044738769,0.2656280100345611,0.2656280100345611,0.0,258.5309143066406,264.0,7910.3701171875,-0.0,4280.27392578125,1.0,283.1499938964844,287.97222900390625,289.6121520996094,290.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,18066.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817234337329864,1.0,0.0,0.0,0.390676736831665,0.4928622543811798,1.0185863708045416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.690185546875,0.0,21.4345760345459,1895.4371337890625,0.0,244.6630706787109,0.2476188838481903,1.0,0.0,3.0,1.0,0.0
11985000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.6974122524261475,0.2784686088562011,0.2565058767795563,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.8715655207633972,0.5594773888587952,0.5341647267341614,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.987664759159088,0.806360125541687,0.5642168521881104,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7774465084075928,0.3919883370399475,0.3768254220485687,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.6956462860107422,0.2765131294727325,1.2721915245056152,288.5682067871094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23004150390625,288.56866455078125,1.0,0.7047000527381897,1.0,1.0,0.0,1.0,-3.60776162147522,3.6077511310577393,1.047198020387441e-05,2.789113044738769,0.2656280100345611,0.2656280100345611,0.0,258.5309143066406,264.0,7910.3701171875,-0.0,4280.27392578125,1.0,283.1499938964844,287.97222900390625,289.6121520996094,290.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,18066.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817234337329864,1.0,0.0,0.0,0.390676736831665,0.4928622543811798,1.0185863708045416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.690185546875,0.0,21.4345760345459,1895.4371337890625,0.0,244.6630706787109,0.2476188838481903,1.0,0.0,3.0,1.0,0.0
11985060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.6941772103309631,0.2774434983730316,0.2557382583618164,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58233642578125,0.8678555488586426,0.5578076243400574,0.5327596664428711,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.9856190085411072,0.8083156943321228,0.565687358379364,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5822448730469,0.7744333744049072,0.3912714421749115,0.3763098120689392,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.6926857829093933,0.2758006155490875,1.2697710990905762,288.5823059082031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223815917969,288.5827941894531,1.0,0.7057510018348694,1.0,1.0,0.0,1.0,-3.6033854484558105,3.603375196456909,1.0446578926348591e-05,2.7857253551483154,0.2563353478908539,0.2563353478908539,0.0,261.82720947265625,267.0,7659.09814453125,-0.0,4288.81640625,1.0,283.1499938964844,287.985595703125,289.5787048339844,290.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18068.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736656606197357,1.0,0.0,0.0,0.3770947754383087,0.4925779402256012,9.509796505824396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.533203125,0.0,21.31627082824707,1895.4371337890625,0.0,231.56201171875,0.2470462173223495,1.0,0.0,3.0,1.0,0.0
11985120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.6941772103309631,0.2774434983730316,0.2557382583618164,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58233642578125,0.8678555488586426,0.5578076243400574,0.5327596664428711,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.9856190085411072,0.8083156943321228,0.565687358379364,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5822448730469,0.7744333744049072,0.3912714421749115,0.3763098120689392,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.6926857829093933,0.2758006155490875,1.2697710990905762,288.5823059082031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223815917969,288.5827941894531,1.0,0.7057510018348694,1.0,1.0,0.0,1.0,-3.6033854484558105,3.603375196456909,1.0446578926348591e-05,2.7857253551483154,0.2563353478908539,0.2563353478908539,0.0,261.82720947265625,267.0,7659.09814453125,-0.0,4288.81640625,1.0,283.1499938964844,287.985595703125,289.5787048339844,290.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18068.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736656606197357,1.0,0.0,0.0,0.3770947754383087,0.4925779402256012,9.509796505824396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.533203125,0.0,21.31627082824707,1895.4371337890625,0.0,231.56201171875,0.2470462173223495,1.0,0.0,3.0,1.0,0.0
11985180,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.690942108631134,0.2763490974903106,0.2549067139625549,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.8642076849937439,0.5560640096664429,0.5312835574150085,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.9835500121116638,0.8101556301116943,0.567077100276947,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968017578125,0.7714530825614929,0.3904819190502167,0.3757240772247314,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.6897141337394714,0.2750063240528106,1.266971468925476,288.5968933105469,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5973815917969,1.0,0.7066813111305237,1.0,1.0,0.0,1.0,-3.598209381103516,3.598198890686035,1.041656742017949e-05,2.7817163467407227,0.2463164925575256,0.2463164925575256,0.0,265.077880859375,270.0,7396.34912109375,-0.0,4294.90380859375,1.0,283.1499938964844,287.9996337890625,289.5430908203125,290.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18070.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648740947246551,1.0,0.0,0.0,0.3629513084888458,0.49224853515625,8.864210698789066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.595458984375,0.0,21.194021224975582,1895.4371337890625,0.0,217.56442260742188,0.2464592903852462,1.0,0.0,3.0,1.0,0.0
11985240,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.690942108631134,0.2763490974903106,0.2549067139625549,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.8642076849937439,0.5560640096664429,0.5312835574150085,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.9835500121116638,0.8101556301116943,0.567077100276947,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968017578125,0.7714530825614929,0.3904819190502167,0.3757240772247314,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.6897141337394714,0.2750063240528106,1.266971468925476,288.5968933105469,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5973815917969,1.0,0.7066813111305237,1.0,1.0,0.0,1.0,-3.598209381103516,3.598198890686035,1.041656742017949e-05,2.7817163467407227,0.2463164925575256,0.2463164925575256,0.0,265.077880859375,270.0,7396.34912109375,-0.0,4294.90380859375,1.0,283.1499938964844,287.9996337890625,289.5430908203125,290.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18070.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648740947246551,1.0,0.0,0.0,0.3629513084888458,0.49224853515625,8.864210698789066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.595458984375,0.0,21.194021224975582,1895.4371337890625,0.0,217.56442260742188,0.2464592903852462,1.0,0.0,3.0,1.0,0.0
11985300,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041259765625,0.6893237233161926,0.2757766842842102,0.2544679939746856,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043701171875,0.8624046444892883,0.5551650524139404,0.5305196642875671,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044311523437,0.982504427433014,0.8110319972038269,0.5677417516708374,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.604248046875,0.7699734568595886,0.3900604546070099,0.3754057884216308,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041259765625,0.6882239580154419,0.2745800614356994,1.2654383182525637,288.6043395996094,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109375,288.6048278808594,1.0,0.7071049213409424,1.0,1.0,0.0,1.0,-3.5953352451324463,3.595324993133545,1.0399921848147642e-05,2.779490232467652,0.241015613079071,0.241015613079071,0.0,266.68963623046875,270.0,7260.85009765625,-0.0,4297.08740234375,1.0,283.1499938964844,288.00701904296875,289.5245666503906,290.0751342773437,293.1499938964844,293.1499938964844,283.1499938964844,18071.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602041900157928,1.0,0.0,0.0,0.3556737303733825,0.492067813873291,8.555073094385081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.791015625,0.0,21.13171768188477,1895.4371337890625,0.0,210.228256225586,0.246161550283432,1.0,0.0,3.0,1.0,0.0
11985360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6117248535156,0.6877052187919617,0.2751887738704681,0.2540152668952942,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119384765625,0.8606149554252625,0.5542491674423218,0.5297399163246155,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61199951171875,0.981450855731964,0.8118807673454285,0.5683874487876892,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6118469238281,0.7685006856918335,0.3896223604679107,0.3750717937946319,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6117248535156,0.6867316961288452,0.2741361856460571,1.2638251781463623,288.6119384765625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2071533203125,288.6124267578125,1.0,0.7075040340423584,1.0,1.0,0.0,1.0,-3.592287302017212,3.5922770500183105,1.0382282198406756e-05,2.777128934860229,0.2355232685804367,0.2355232685804367,0.0,268.2945556640625,273.0,7123.10302734375,-0.0,4298.75634765625,1.0,283.1499938964844,288.01470947265625,289.50567626953125,290.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,18071.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553696572780609,1.0,0.0,0.0,0.3482796847820282,0.4918843507766723,8.255832462111812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.24169921875,0.0,21.06904411315918,1895.4371337890625,0.0,202.6892242431641,0.2458621263504028,1.0,0.0,3.0,1.0,0.0
11985420,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269226074219,0.6844709515571594,0.2739709317684173,0.2530722916126251,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6271667480469,0.8570752143859863,0.5523712635040283,0.5281374454498291,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272277832031,0.9793199300765992,0.8135025501251221,0.5696269869804382,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.7655766606330872,0.3887007534503937,0.3743613362312317,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269226074219,0.6837450265884399,0.2732013165950775,1.260387301445007,288.62713623046875,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6276550292969,1.0,0.7082387208938599,1.0,1.0,0.0,1.0,-3.585726499557495,3.585716009140014,1.0344362635805736e-05,2.772046089172364,0.2239937633275985,0.2239937633275985,0.0,271.4893493652344,276.0,6842.3544921875,-0.0,4300.73974609375,1.0,283.1499938964844,288.0309143066406,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18072.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452872037887573,1.0,0.0,0.0,0.3332334160804748,0.4915158450603485,7.688178094156228e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.459716796875,0.0,20.94362449645996,1895.4371337890625,0.0,187.09043884277344,0.2452618330717086,1.0,0.0,3.0,1.0,0.0
11985480,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269226074219,0.6844709515571594,0.2739709317684173,0.2530722916126251,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6271667480469,0.8570752143859863,0.5523712635040283,0.5281374454498291,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272277832031,0.9793199300765992,0.8135025501251221,0.5696269869804382,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.7655766606330872,0.3887007534503937,0.3743613362312317,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269226074219,0.6837450265884399,0.2732013165950775,1.260387301445007,288.62713623046875,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6276550292969,1.0,0.7082387208938599,1.0,1.0,0.0,1.0,-3.585726499557495,3.585716009140014,1.0344362635805736e-05,2.772046089172364,0.2239937633275985,0.2239937633275985,0.0,271.4893493652344,276.0,6842.3544921875,-0.0,4300.73974609375,1.0,283.1499938964844,288.0309143066406,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18072.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452872037887573,1.0,0.0,0.0,0.3332334160804748,0.4915158450603485,7.688178094156228e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.459716796875,0.0,20.94362449645996,1895.4371337890625,0.0,187.09043884277344,0.2452618330717086,1.0,0.0,3.0,1.0,0.0
11985540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.639892578125,0.6817488074302673,0.2728984653949737,0.2522362470626831,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401062011719,0.8541337847709656,0.5507388710975647,0.526740312576294,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.64019775390625,0.9774959087371826,0.8147739171981812,0.5706061720848083,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400146484375,0.7631339430809021,0.3878723978996277,0.3737142086029053,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.639892578125,0.6812258362770081,0.2723615169525146,1.257256269454956,288.6401062011719,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19342041015625,288.640625,1.0,0.7087845206260681,1.0,1.0,0.0,1.0,-3.579673290252685,3.579663038253784,1.030943985824706e-05,2.767356634140014,0.2136519104242324,0.2136519104242324,0.0,274.1606140136719,276.0,6600.56689453125,-0.0,4300.8642578125,1.0,283.1499938964844,288.0458374023437,289.4332275390625,289.935546875,293.1499938964844,293.1499938964844,283.1499938964844,18072.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363449871540069,1.0,0.0,0.0,0.3202708959579468,0.4911924600601196,7.237337396048815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.58056640625,0.0,20.83785629272461,1895.4371337890625,0.0,173.31556701660156,0.2447559833526611,1.0,0.0,3.0,1.0,0.0
11985600,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423645019531,0.6812305450439453,0.2726898789405823,0.2520731985569,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.642578125,0.853577196598053,0.5504230856895447,0.5264697074890137,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6426696777344,0.9771454334259032,0.8150080442428589,0.570787250995636,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.762670636177063,0.3877098262310028,0.373586505651474,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423645019531,0.6807458400726318,0.2721968293190002,1.2566388845443726,288.642578125,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1922302246094,288.64306640625,1.0,0.7088824510574341,1.0,1.0,0.0,1.0,-3.5784730911254883,3.578462839126587,1.0302523151040076e-05,2.7664270401000977,0.2116223126649856,0.2116223126649856,0.0,274.6685791015625,279.0,6554.19921875,-0.0,4300.75537109375,1.0,283.1499938964844,288.0487976074219,289.4267578125,289.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,18072.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346041738986969,1.0,0.0,0.0,0.3177844882011413,0.4911333322525024,7.1543841961840834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.255615234375,0.0,20.817869186401367,1895.4371337890625,0.0,170.6328582763672,0.2446599602699279,1.0,0.0,3.0,1.0,0.0
11985660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6779885292053223,0.271350234746933,0.2510223984718323,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6579284667969,0.8501198291778564,0.5484087467193604,0.5247411131858826,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6579895019531,0.9749271869659424,0.8164036273956299,0.5718728303909302,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.7597835063934326,0.3866534233093261,0.372751235961914,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6777392625808716,0.2711287438869476,1.2526087760925293,288.65789794921875,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1848449707031,288.65838623046875,1.0,0.7094454169273376,1.0,1.0,0.0,1.0,-3.5705831050872803,3.570572853088379,1.0257105714117642e-05,2.760314702987671,0.1984340846538543,0.1984340846538543,0.0,277.8379211425781,282.0,6261.40673828125,-0.0,4298.994140625,1.0,283.1499938964844,288.068603515625,289.3855285644531,289.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,18071.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234150111675262,1.0,0.0,0.0,0.3020775914192199,0.4907659590244293,6.6532011011588565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.5499267578125,0.0,20.693716049194336,1895.4371337890625,0.0,153.31800842285156,0.2440618723630905,1.0,0.0,3.0,1.0,0.0
11985720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6779885292053223,0.271350234746933,0.2510223984718323,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6579284667969,0.8501198291778564,0.5484087467193604,0.5247411131858826,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6579895019531,0.9749271869659424,0.8164036273956299,0.5718728303909302,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.7597835063934326,0.3866534233093261,0.372751235961914,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6777392625808716,0.2711287438869476,1.2526087760925293,288.65789794921875,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1848449707031,288.65838623046875,1.0,0.7094454169273376,1.0,1.0,0.0,1.0,-3.5705831050872803,3.570572853088379,1.0257105714117642e-05,2.760314702987671,0.1984340846538543,0.1984340846538543,0.0,277.8379211425781,282.0,6261.40673828125,-0.0,4298.994140625,1.0,283.1499938964844,288.068603515625,289.3855285644531,289.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,18071.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234150111675262,1.0,0.0,0.0,0.3020775914192199,0.4907659590244293,6.6532011011588565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.5499267578125,0.0,20.693716049194336,1895.4371337890625,0.0,153.31800842285156,0.2440618723630905,1.0,0.0,3.0,1.0,0.0
11985780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6726989746094,0.6747425198554993,0.2699498236179352,0.2499184161424636,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67291259765625,0.8466964960098267,0.5463247895240784,0.5229488611221313,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6730041503906,0.9726589322090148,0.8176833987236023,0.5728803277015686,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.7569103837013245,0.3855281472206116,0.3718527555465698,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6726989746094,0.6747232675552368,0.2699957489967346,1.24829363822937,288.67291259765625,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.177490234375,288.67340087890625,1.0,0.7099283933639526,1.0,1.0,0.0,1.0,-3.562039613723755,3.562029361724853,1.0208043022430502e-05,2.7536966800689697,0.1843874603509903,0.1843874603509903,0.0,281.0018005371094,270.0,5965.5234375,-0.0,4295.44775390625,1.0,283.1499938964844,288.0907897949219,289.34344482421875,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18070.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117603361606598,1.0,0.0,0.0,0.2861769795417785,0.4904194176197052,6.180572942326989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.8363037109373,0.0,20.572036743164062,1895.4371337890625,0.0,135.0215301513672,0.2434711903333664,1.0,0.0,3.0,1.0,0.0
11985840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6726989746094,0.6747425198554993,0.2699498236179352,0.2499184161424636,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67291259765625,0.8466964960098267,0.5463247895240784,0.5229488611221313,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6730041503906,0.9726589322090148,0.8176833987236023,0.5728803277015686,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.7569103837013245,0.3855281472206116,0.3718527555465698,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6726989746094,0.6747232675552368,0.2699957489967346,1.24829363822937,288.67291259765625,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.177490234375,288.67340087890625,1.0,0.7099283933639526,1.0,1.0,0.0,1.0,-3.562039613723755,3.562029361724853,1.0208043022430502e-05,2.7536966800689697,0.1843874603509903,0.1843874603509903,0.0,281.0018005371094,270.0,5965.5234375,-0.0,4295.44775390625,1.0,283.1499938964844,288.0907897949219,289.34344482421875,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18070.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117603361606598,1.0,0.0,0.0,0.2861769795417785,0.4904194176197052,6.180572942326989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.8363037109373,0.0,20.572036743164062,1895.4371337890625,0.0,135.0215301513672,0.2434711903333664,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6798095703125,0.6747108697891235,0.2692296802997589,0.2492424994707107,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67999267578125,0.846859872341156,0.5452573299407959,0.5219185948371887,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800842285156,0.9736647605895996,0.8182814717292786,0.573273777961731,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.679931640625,0.7571589946746826,0.3849403858184814,0.371269553899765,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6798095703125,0.6748046875,0.2694061994552612,1.2455079555511477,288.67999267578125,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.173828125,288.680419921875,1.0,0.7083580493927002,1.0,1.0,0.0,1.0,-3.5564119815826416,3.55640172958374,1.0175911484111566e-05,2.7493815422058105,0.1770460903644561,0.1770460903644561,0.0,279.7258605957031,270.0,5816.779296875,-0.0,4272.6982421875,1.0,283.1499938964844,288.102783203125,289.3221435546875,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18070.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057832419872284,1.0,0.0,0.0,0.278195321559906,0.4902599453926086,5.954465365221041e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.8389892578125,0.0,20.51258850097656,1895.4371337890625,0.0,125.4745635986328,0.2431800216436386,1.0,0.0,3.0,1.0,0.0
