time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864624023437,0.6755010485649109,0.2685058712959289,0.2485058605670929,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.8479889035224915,0.5441780686378479,0.5208181142807007,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.975752890110016,0.8188551664352417,0.5736072063446045,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68658447265625,0.7582771182060242,0.384341835975647,0.3706166744232178,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864624023437,0.6757054924964905,0.2688083350658417,1.2424007654190063,288.6866455078125,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1702575683594,288.6870422363281,1.0,0.7061727046966553,1.0,1.0,0.0,1.0,-3.5500810146331787,3.5500707626342773,1.0139713594981004e-05,2.7444870471954346,0.1694630533456802,0.1694630533456802,0.0,276.9851379394531,258.0,5667.5185546875,-0.0,4239.27197265625,1.0,283.1499938964844,288.115478515625,289.3007202148437,289.7337341308594,293.1499938964844,293.1499938964844,283.1499938964844,18069.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299709141254425,1.0,0.0,0.0,0.2701796889305115,0.4901030659675598,5.7339728520844355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.6790771484375,0.0,20.45383644104004,1895.4371337890625,0.0,115.62548828125,0.2428916245698928,1.0,0.0,3.0,1.0,0.0
11986020,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6988830566406,0.6784780025482178,0.2670506536960602,0.2469417154788971,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990661621094,0.8518954515457153,0.5419903993606567,0.518501341342926,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991271972656,0.9815627932548524,0.8199376463890076,0.574164628982544,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.7620024681091309,0.3831189274787903,0.3691978454589844,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6988830566406,0.6788994669914246,0.2675957977771759,1.2356857061386108,288.6990661621094,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1633605957031,288.6994323730469,1.0,0.7005786299705505,1.0,1.0,0.0,1.0,-3.536299705505371,3.536289691925049,1.0061109605885576e-05,2.733820915222168,0.153636172413826,0.153636172413826,0.0,269.2239990234375,246.0,5370.19921875,-0.0,4156.04736328125,1.0,283.1499938964844,288.1429443359375,289.2860412597656,289.68524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18067.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920020222663879,1.0,0.0,0.0,0.2541691958904266,0.4898355901241302,5.310999195984323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.1439208984375,0.0,20.340164184570312,1895.4371337890625,0.0,88.90068054199219,0.2423261106014251,1.0,0.0,3.0,1.0,0.0
11986080,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6988830566406,0.6784780025482178,0.2670506536960602,0.2469417154788971,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990661621094,0.8518954515457153,0.5419903993606567,0.518501341342926,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991271972656,0.9815627932548524,0.8199376463890076,0.574164628982544,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.7620024681091309,0.3831189274787903,0.3691978454589844,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6988830566406,0.6788994669914246,0.2675957977771759,1.2356857061386108,288.6990661621094,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1633605957031,288.6994323730469,1.0,0.7005786299705505,1.0,1.0,0.0,1.0,-3.536299705505371,3.536289691925049,1.0061109605885576e-05,2.733820915222168,0.153636172413826,0.153636172413826,0.0,269.2239990234375,246.0,5370.19921875,-0.0,4156.04736328125,1.0,283.1499938964844,288.1429443359375,289.2860412597656,289.68524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18067.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920020222663879,1.0,0.0,0.0,0.2541691958904266,0.4898355901241302,5.310999195984323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.1439208984375,0.0,20.340164184570312,1895.4371337890625,0.0,88.90068054199219,0.2423261106014251,1.0,0.0,3.0,1.0,0.0
11986140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.6815097332000732,0.2659896314144134,0.2457586377859115,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073669433594,0.8557750582695007,0.5403832197189331,0.5167554020881653,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074279785156,0.9865933656692504,0.8206595778465271,0.5744913220405579,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073059082031,0.7656492590904236,0.3822115957736969,0.3681031465530395,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.6820874214172363,0.2667052745819092,1.2305431365966797,288.7073669433594,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585388183594,288.70770263671875,1.0,0.695841372013092,1.0,1.0,0.0,1.0,-3.5256669521331787,3.5256569385528564,1.0000658221542835e-05,2.725586414337158,0.1416274607181549,0.1416274607181549,0.0,262.3685302734375,246.0,5156.8447265625,-0.0,4087.025146484375,1.0,283.1499938964844,288.16485595703125,289.2803649902344,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18066.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917016446590423,1.0,0.0,0.0,0.2426451295614242,0.4896751940250397,5.019141990914022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9677734375,0.0,20.26131820678711,1895.4371337890625,0.0,87.0687026977539,0.2419282644987106,1.0,0.0,3.0,1.0,0.0
11986200,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.6828348636627197,0.2655778229236603,0.2452937513589859,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71044921875,0.8574632406234741,0.5397574305534363,0.516069769859314,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.9886372685432434,0.8209227323532104,0.574601948261261,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.7672284841537476,0.3818559646606445,0.3676689267158508,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.6834729313850403,0.2663584649562835,1.2285127639770508,288.7104187011719,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1567077636719,288.71075439453125,1.0,0.6939074397087097,1.0,1.0,0.0,1.0,-3.521451473236084,3.521441698074341,9.97674032987561e-06,2.7223212718963623,0.1368670910596847,0.1368670910596847,0.0,259.5435791015625,234.0,5075.06201171875,-0.0,4059.12548828125,1.0,283.1499938964844,288.1738586425781,289.2718200683594,289.6553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18065.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916430532932281,1.0,0.0,0.0,0.2382204383611679,0.4896199107170105,4.909571860167716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0794677734375,0.0,20.231689453125,1895.4371337890625,0.0,86.70932006835938,0.241777628660202,1.0,0.0,3.0,1.0,0.0
11986260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.6881709694862366,0.2640776634216308,0.2435878664255142,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.8642656207084656,0.5374727249145508,0.5135537385940552,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.9961830973625184,0.8218029141426086,0.5749410390853882,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.7735610008239746,0.3805460631847381,0.3660601079463959,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.6890289187431335,0.265090674161911,1.2210328578948977,288.7208251953125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7210998535156,1.0,0.6866177320480347,1.0,1.0,0.0,1.0,-3.5058486461639404,3.505838632583618,9.888458407658618e-06,2.7102341651916504,0.1191410794854164,0.1191410794854164,0.0,248.87814331054688,222.0,4783.80322265625,-0.0,3955.150146484375,1.0,283.1499938964844,288.2087707519531,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18063.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907432019710541,1.0,0.0,0.0,0.2224305123090744,0.4894747138023376,4.5286290273338645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.5965576171875,0.0,20.12942123413086,1895.4371337890625,0.0,81.13249206542969,0.2412488460540771,1.0,0.0,3.0,1.0,0.0
11986320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.6881709694862366,0.2640776634216308,0.2435878664255142,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.8642656207084656,0.5374727249145508,0.5135537385940552,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.9961830973625184,0.8218029141426086,0.5749410390853882,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.7735610008239746,0.3805460631847381,0.3660601079463959,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.6890289187431335,0.265090674161911,1.2210328578948977,288.7208251953125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7210998535156,1.0,0.6866177320480347,1.0,1.0,0.0,1.0,-3.5058486461639404,3.505838632583618,9.888458407658618e-06,2.7102341651916504,0.1191410794854164,0.1191410794854164,0.0,248.87814331054688,222.0,4783.80322265625,-0.0,3955.150146484375,1.0,283.1499938964844,288.2087707519531,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18063.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907432019710541,1.0,0.0,0.0,0.2224305123090744,0.4894747138023376,4.5286290273338645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.5965576171875,0.0,20.12942123413086,1895.4371337890625,0.0,81.13249206542969,0.2412488460540771,1.0,0.0,3.0,1.0,0.0
11986380,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.6932693719863892,0.2625125050544739,0.2418709248304367,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291259765625,0.8708826899528503,0.5351003408432007,0.5110053420066833,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.9990000128746032,0.8229638338088989,0.568191647529602,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.7797039747238159,0.379148781299591,0.3644204139709472,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.6943512558937073,0.263760507106781,1.2134997844696045,288.7291259765625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.7292175292969,1.0,0.6784946322441101,1.0,1.0,0.0,1.0,-3.4824466705322266,3.4824368953704834,9.757475709193386e-06,2.692360639572144,0.1004073694348335,0.1004073694348335,0.0,238.7548675537109,210.0,4495.60595703125,-0.0,3834.790771484375,1.0,283.1499938964844,288.2479248046875,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18060.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893023788928985,1.0,0.0,0.0,0.2068682163953781,0.4893932044506073,4.166804679073266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4698486328125,0.0,20.03344345092773,1895.4371337890625,0.0,72.15963745117188,0.2407415807247162,1.0,0.0,3.0,1.0,0.0
11986440,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.6932693719863892,0.2625125050544739,0.2418709248304367,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291259765625,0.8708826899528503,0.5351003408432007,0.5110053420066833,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.9990000128746032,0.8229638338088989,0.568191647529602,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.7797039747238159,0.379148781299591,0.3644204139709472,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.6943512558937073,0.263760507106781,1.2134997844696045,288.7291259765625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.7292175292969,1.0,0.6784946322441101,1.0,1.0,0.0,1.0,-3.4824466705322266,3.4824368953704834,9.757475709193386e-06,2.692360639572144,0.1004073694348335,0.1004073694348335,0.0,238.7548675537109,210.0,4495.60595703125,-0.0,3834.790771484375,1.0,283.1499938964844,288.2479248046875,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18060.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893023788928985,1.0,0.0,0.0,0.2068682163953781,0.4893932044506073,4.166804679073266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4698486328125,0.0,20.03344345092773,1895.4371337890625,0.0,72.15963745117188,0.2407415807247162,1.0,0.0,3.0,1.0,0.0
11986500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310485839844,0.6954458951950073,0.2616884112358093,0.2410011738538742,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.8737857937812805,0.53386390209198,0.5097123980522156,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.9990000128746032,0.8242019414901733,0.5611833333969116,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310791015625,0.7823950052261353,0.3783955872058868,0.3635787069797516,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310485839844,0.6966450810432434,0.2630614042282104,1.2096991539001465,288.7311096191406,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14556884765625,288.7311096191406,1.0,0.67389315366745,1.0,1.0,0.0,1.0,-3.464972972869873,3.46496319770813,9.659733223088551e-06,2.678825855255127,0.0906392559409141,0.0906392559409141,0.0,234.06442260742188,210.0,4352.1474609375,-0.0,3764.52197265625,1.0,283.1499938964844,288.2687072753906,289.16436767578125,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18059.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288571149110794,1.0,0.0,0.0,0.1991892904043197,0.4893719851970672,3.99263599959454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.4447021484375,0.0,19.98768424987793,1895.4371337890625,0.0,67.65921020507812,0.2404961138963699,1.0,0.0,3.0,1.0,0.0
11986560,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7326965332031,0.6979212760925293,0.2608508765697479,0.2401035577058792,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.8770800232887268,0.532606303691864,0.5083834528923035,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.9990000128746032,0.8258048295974731,0.5535306930541992,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.7854248285293579,0.3776158392429352,0.3626965582370758,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7326965332031,0.6992453932762146,0.2623561918735504,1.2057909965515137,288.7327575683594,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1477966308594,288.73272705078125,1.0,0.6690905094146729,1.0,1.0,0.0,1.0,-3.447329521179199,3.447319984436035,9.561566002957989e-06,2.6651687622070312,0.0805981904268264,0.0805981904268264,0.0,229.0691070556641,198.0,4210.77734375,-0.0,3691.749267578125,1.0,283.1499938964844,288.290283203125,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18057.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878508269786834,1.0,0.0,0.0,0.1915867179632187,0.4893667697906494,3.8227656595779536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.7835693359375,0.0,19.94351577758789,1895.4371337890625,0.0,63.28779602050781,0.2402562797069549,1.0,0.0,3.0,1.0,0.0
11986620,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7034485936164856,0.259140133857727,0.238259956240654,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.884459376335144,0.5300351977348328,0.5056555867195129,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.9990000128746032,0.8297432065010071,0.5371785163879395,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7921535968780518,0.3759863078594208,0.36084845662117,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7050424218177795,0.2609291970729828,1.1978204250335691,288.73504638671875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1553039550781,288.7349548339844,1.0,0.6589840054512024,1.0,1.0,0.0,1.0,-3.410355567932129,3.410346031188965,9.357435374113264e-06,2.636535882949829,0.0597514398396015,0.0597514398396015,0.0,218.63417053222656,186.0,3934.19482421875,-0.0,3541.62939453125,1.0,283.1499938964844,288.33612060546875,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18054.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864128053188324,1.0,0.0,0.0,0.1767057627439499,0.4894384741783142,3.496967826421837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1512451171875,0.0,19.86136054992676,1895.4371337890625,0.0,54.782470703125,0.2397955954074859,1.0,0.0,3.0,1.0,0.0
11986680,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7034485936164856,0.259140133857727,0.238259956240654,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.884459376335144,0.5300351977348328,0.5056555867195129,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.9990000128746032,0.8297432065010071,0.5371785163879395,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7921535968780518,0.3759863078594208,0.36084845662117,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7050424218177795,0.2609291970729828,1.1978204250335691,288.73504638671875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1553039550781,288.7349548339844,1.0,0.6589840054512024,1.0,1.0,0.0,1.0,-3.410355567932129,3.410346031188965,9.357435374113264e-06,2.636535882949829,0.0597514398396015,0.0597514398396015,0.0,218.63417053222656,186.0,3934.19482421875,-0.0,3541.62939453125,1.0,283.1499938964844,288.33612060546875,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18054.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864128053188324,1.0,0.0,0.0,0.1767057627439499,0.4894384741783142,3.496967826421837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1512451171875,0.0,19.86136054992676,1895.4371337890625,0.0,54.782470703125,0.2397955954074859,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7091793417930603,0.2575280368328094,0.2365165650844574,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.8921639323234558,0.5276086330413818,0.5030743479728699,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.9990000128746032,0.8340622186660767,0.5210747718811035,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7991092205047607,0.3744107782840729,0.359061598777771,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7110079526901245,0.2595998346805572,1.190350890159607,288.7363586425781,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16473388671875,288.7362365722656,1.0,0.6491958498954773,1.0,1.0,0.0,1.0,-3.3746542930603027,3.374645233154297,9.16240423975978e-06,2.608881711959839,0.0396418459713459,0.0396418459713459,0.0,208.6640167236328,186.0,3686.706298828125,-0.0,3400.08203125,1.0,283.1499938964844,288.3818054199219,289.0628662109375,289.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18051.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850765287876129,1.0,0.0,0.0,0.1634371429681778,0.4895759522914886,3.213133537016688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.14111328125,0.0,19.792484283447266,1895.4371337890625,0.0,47.16260528564453,0.2393952161073684,1.0,0.0,3.0,1.0,0.0
11986800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7096991539001465,0.2573863565921783,0.2363632917404174,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.8928735256195068,0.5273952484130859,0.5028472542762756,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.9990000128746032,0.8344631195068359,0.5196347236633301,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7997468709945679,0.3742707669734955,0.358903020620346,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7115418910980225,0.2594836056232452,1.1896969079971311,288.7364196777344,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1656188964844,288.736328125,1.0,0.648327112197876,1.0,1.0,0.0,1.0,-3.371487855911255,3.371478796005249,9.145204785454553e-06,2.606428623199463,0.037854079157114,0.037854079157114,0.0,207.786849975586,189.0,3665.550048828125,-0.0,3387.699951171875,1.0,283.1499938964844,288.38592529296875,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18051.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849594950675964,1.0,0.0,0.0,0.1623064279556274,0.4895927309989929,3.189209563103645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.13037109375,0.0,19.7868595123291,1895.4371337890625,0.0,46.50840377807617,0.2393615245819091,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121441960334778,0.2556182742118835,0.2346163094043731,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.89662766456604,0.5247253775596619,0.500177264213562,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390490412712097,0.5106005072593689,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031656742095947,0.3725091516971588,0.3570814430713653,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7142488360404968,0.2580462396144867,1.1824241876602173,288.7391357421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421786546707153,1.0,1.0,0.0,1.0,-3.344351291656494,3.3443422317504883,8.997779332275968e-06,2.585142135620117,0.0149899087846279,0.0149899087846279,0.0,201.9937896728516,192.0,3408.3603515625,-0.0,3292.322509765625,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18047.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834900915622711,1.0,0.0,0.0,0.1485060304403305,0.4898543059825897,2.900264917116146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.306884765625,0.0,19.72115135192871,1895.4371337890625,0.0,38.47136688232422,0.2389565110206604,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121441960334778,0.2556182742118835,0.2346163094043731,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.89662766456604,0.5247253775596619,0.500177264213562,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390490412712097,0.5106005072593689,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031656742095947,0.3725091516971588,0.3570814430713653,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7142488360404968,0.2580462396144867,1.1824241876602173,288.7391357421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421786546707153,1.0,1.0,0.0,1.0,-3.344351291656494,3.3443422317504883,8.997779332275968e-06,2.585142135620117,0.0149899087846279,0.0149899087846279,0.0,201.9937896728516,192.0,3408.3603515625,-0.0,3292.322509765625,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18047.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834900915622711,1.0,0.0,0.0,0.1485060304403305,0.4898543059825897,2.900264917116146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.306884765625,0.0,19.72115135192871,1895.4371337890625,0.0,38.47136688232422,0.2389565110206604,1.0,0.0,3.0,1.0,0.0
11986980,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964599609375,0.7122706174850464,0.2543106079101562,0.2331326305866241,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.00457763671875,0.8973081111907959,0.5226892232894897,0.4978488087654114,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067138671875,0.9990000128746032,0.8435346484184265,0.5071027874946594,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0014343261719,0.8038459420204163,0.371185690164566,0.3555137515068054,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99664306640625,0.7146301865577698,0.2569323182106018,1.1762367486953735,289.00408935546875,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1854248046875,289.0220947265625,1.0,0.6386407613754272,1.0,1.0,0.0,1.0,-3.326221704483032,3.326212882995605,8.900008651835378e-06,2.570941925048828,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4339294433593,195.0,2035.006591796875,-0.0,3236.817138671875,1.0,283.1496887207031,288.511474609375,288.9244384765625,289.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18546.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2741714119911194,1.0,0.0,0.0,0.0001217162716784,0.4295967519283294,2.308101192810552e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,33.56021881103516,0.0,16.910741806030273,1895.4371337890625,0.0,1.0797679424285889,0.2338511645793914,1.0,0.0,3.0,1.0,0.0
11987040,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964599609375,0.7122706174850464,0.2543106079101562,0.2331326305866241,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.00457763671875,0.8973081111907959,0.5226892232894897,0.4978488087654114,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067138671875,0.9990000128746032,0.8435346484184265,0.5071027874946594,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0014343261719,0.8038459420204163,0.371185690164566,0.3555137515068054,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99664306640625,0.7146301865577698,0.2569323182106018,1.1762367486953735,289.00408935546875,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1854248046875,289.0220947265625,1.0,0.6386407613754272,1.0,1.0,0.0,1.0,-3.326221704483032,3.326212882995605,8.900008651835378e-06,2.570941925048828,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4339294433593,195.0,2035.006591796875,-0.0,3236.817138671875,1.0,283.1496887207031,288.511474609375,288.9244384765625,289.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18546.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2741714119911194,1.0,0.0,0.0,0.0001217162716784,0.4295967519283294,2.308101192810552e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,33.56021881103516,0.0,16.910741806030273,1895.4371337890625,0.0,1.0797679424285889,0.2338511645793914,1.0,0.0,3.0,1.0,0.0
11987100,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2016906738281,0.7128646969795227,0.2544419765472412,0.2329861372709274,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20709228515625,0.898070216178894,0.5227252244949341,0.49752277135849,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20849609375,0.9990000128746032,0.8470309376716614,0.5055203437805176,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2050170898437,0.8045849204063416,0.371329128742218,0.3553576171398163,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017822265625,0.7151892781257629,0.2569926083087921,1.1753759384155271,289.2067565917969,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2019958496094,289.2185363769531,1.0,0.637728750705719,1.0,1.0,0.0,1.0,-3.3225173950195312,3.3225085735321045,8.879866072675213e-06,2.567950963973999,5.551115123125783e-17,5.551115123125783e-17,0.0,198.47726440429688,195.0,1338.7236328125,-0.0,3223.090087890625,1.0,283.1494140625,288.5113525390625,288.7879638671875,288.869140625,293.1499938964844,293.1499938964844,283.1499938964844,18178.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2507976293563843,1.0,0.0,0.0,1.647687895456329e-05,0.4571280181407928,3.124504507120291e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4408076405525207,0.0,17.73050308227539,1895.4371337890625,0.0,0.0,0.23349629342556,1.0,0.0,3.0,1.0,0.0
11987160,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3314208984375,0.7137460112571716,0.2547542154788971,0.2331702411174774,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3347473144531,0.8990622758865356,0.5230046510696411,0.4976598918437958,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356018066406,0.9990000128746032,0.8507383465766907,0.5040377974510193,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.8055688142776489,0.3717012107372284,0.3555843532085418,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3314819335937,0.7160038352012634,0.2572722136974334,1.1760423183441162,289.33453369140625,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2200927734375,289.3417663574219,1.0,0.6373448967933655,1.0,1.0,0.0068927216343581,1.0,-3.3221888542175293,3.322169065475464,1.9676488591358066e-05,2.5676145553588867,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7248077392578,198.0,871.1775512695312,-0.0,3218.0927734375,1.0,283.1493530273437,288.5113220214844,288.64306640625,288.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2140371203422546,1.0,0.0,0.0,1.599610004632268e-05,0.4723109602928161,3.033334217486528e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1128887087106704,0.0,18.21076011657715,1895.4371337890625,0.0,0.0,0.2335817664861679,1.0,0.0,3.0,1.0,0.0
11987220,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.7145954966545105,0.2551085948944092,0.2335768938064575,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527893066406,0.8998406529426575,0.5232086777687073,0.4979801774024963,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4530334472656,0.9990000128746032,0.8572951555252075,0.5030938386917114,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524230957031,0.8065474033355713,0.3722694814205169,0.356187492609024,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45184326171875,0.7169283628463745,0.2578170001506805,1.1785427331924438,289.4527282714844,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2464294433594,289.4548034667969,1.0,0.6376996636390686,1.0,1.0,0.0206781644374132,1.0,-3.3256568908691406,3.32555890083313,9.801906708162278e-05,2.5701935291290283,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4104919433593,201.0,346.9124450683594,-0.0,3224.07958984375,1.0,283.14923095703125,288.5112609863281,288.3727111816406,288.442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17928.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1061550229787826,1.0,0.0,0.0,1.5922469174256548e-05,0.4889549612998962,3.019371861909259e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1227383688092231,0.0,18.822004318237305,1895.4371337890625,0.0,0.0,0.2341813445091247,1.0,0.0,3.0,1.0,0.0
11987280,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.7145954966545105,0.2551085948944092,0.2335768938064575,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527893066406,0.8998406529426575,0.5232086777687073,0.4979801774024963,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4530334472656,0.9990000128746032,0.8572951555252075,0.5030938386917114,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524230957031,0.8065474033355713,0.3722694814205169,0.356187492609024,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45184326171875,0.7169283628463745,0.2578170001506805,1.1785427331924438,289.4527282714844,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2464294433594,289.4548034667969,1.0,0.6376996636390686,1.0,1.0,0.0206781644374132,1.0,-3.3256568908691406,3.32555890083313,9.801906708162278e-05,2.5701935291290283,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4104919433593,201.0,346.9124450683594,-0.0,3224.07958984375,1.0,283.14923095703125,288.5112609863281,288.3727111816406,288.442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17928.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1061550229787826,1.0,0.0,0.0,1.5922469174256548e-05,0.4889549612998962,3.019371861909259e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1227383688092231,0.0,18.822004318237305,1895.4371337890625,0.0,0.0,0.2341813445091247,1.0,0.0,3.0,1.0,0.0
11987340,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.7134203910827637,0.2547446191310882,0.2334647625684738,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47479248046875,0.8981872797012329,0.5224674940109253,0.497564822435379,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747619628906,0.9990000128746032,0.862027108669281,0.5053713321685791,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748229980469,0.805382251739502,0.3721258044242859,0.3562835454940796,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.7161030769348145,0.257871150970459,1.1796587705612185,289.47479248046875,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.2549133300781,289.474609375,1.0,0.6388789415359497,1.0,1.0,0.0344636067748069,1.0,-3.329221248626709,3.32879376411438,0.000427660474088,2.5726637840271,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6964111328125,204.0,112.73988342285156,-0.0,3239.37939453125,1.0,283.1490783691406,288.5111999511719,288.1268920898437,288.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,17942.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593490014784038e-05,0.4958349168300628,3.0217291884827857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247879788279533,0.0,19.12555503845215,1895.4371337890625,0.0,0.0,0.2347008436918258,1.0,0.0,3.0,1.0,0.0
11987400,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.7134203910827637,0.2547446191310882,0.2334647625684738,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47479248046875,0.8981872797012329,0.5224674940109253,0.497564822435379,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747619628906,0.9990000128746032,0.862027108669281,0.5053713321685791,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748229980469,0.805382251739502,0.3721258044242859,0.3562835454940796,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.7161030769348145,0.257871150970459,1.1796587705612185,289.47479248046875,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.2549133300781,289.474609375,1.0,0.6388789415359497,1.0,1.0,0.0344636067748069,1.0,-3.329221248626709,3.32879376411438,0.000427660474088,2.5726637840271,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6964111328125,204.0,112.73988342285156,-0.0,3239.37939453125,1.0,283.1490783691406,288.5111999511719,288.1268920898437,288.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,17942.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593490014784038e-05,0.4958349168300628,3.0217291884827857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247879788279533,0.0,19.12555503845215,1895.4371337890625,0.0,0.0,0.2347008436918258,1.0,0.0,3.0,1.0,0.0
11987460,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.7104616761207581,0.2537364661693573,0.2327799648046493,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.894537091255188,0.520900547504425,0.4963593482971191,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.9990000128746032,0.8650789856910706,0.5101574659347534,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.8023614883422852,0.3712752759456634,0.3557293117046356,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.7136375904083252,0.2573319673538208,1.1783329248428345,289.4736022949219,290.7821044921875,289.4466857910156,285.8399963378906,289.497314453125,297.24957275390625,289.47509765625,1.0,0.6403201222419739,1.0,1.0,0.0818511843681335,1.0,-3.3304457664489746,3.308074712753296,0.0223711635917425,2.551839828491211,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11785888671875,207.0,40.49029159545898,-0.0,3255.70556640625,1.0,283.1489562988281,288.5111389160156,287.90301513671875,287.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17967.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595667708897963e-05,0.4985263347625732,3.02585864350724e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1252192556858062,0.0,19.2641544342041,1895.4371337890625,0.0,0.0,0.235005035996437,1.0,0.0,3.0,1.0,0.0
11987520,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.7104616761207581,0.2537364661693573,0.2327799648046493,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.894537091255188,0.520900547504425,0.4963593482971191,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.9990000128746032,0.8650789856910706,0.5101574659347534,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.8023614883422852,0.3712752759456634,0.3557293117046356,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.7136375904083252,0.2573319673538208,1.1783329248428345,289.4736022949219,290.7821044921875,289.4466857910156,285.8399963378906,289.497314453125,297.24957275390625,289.47509765625,1.0,0.6403201222419739,1.0,1.0,0.0818511843681335,1.0,-3.3304457664489746,3.308074712753296,0.0223711635917425,2.551839828491211,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11785888671875,207.0,40.49029159545898,-0.0,3255.70556640625,1.0,283.1489562988281,288.5111389160156,287.90301513671875,287.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17967.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595667708897963e-05,0.4985263347625732,3.02585864350724e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1252192556858062,0.0,19.2641544342041,1895.4371337890625,0.0,0.0,0.235005035996437,1.0,0.0,3.0,1.0,0.0
11987580,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055053710937,0.7067710757255554,0.2529171407222748,0.2319881319999694,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71337890625,0.8901832103729248,0.5196366906166077,0.495041936635971,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7156677246094,0.9990000128746032,0.8681882619857788,0.5160872936248779,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103271484375,0.7986298203468323,0.3705573976039886,0.3550032079219818,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7057189941406,0.7103921175003052,0.2567841708660126,1.1759628057479858,289.71295166015625,290.8480834960937,289.3934936523437,285.8078918457031,289.927001953125,297.2471923828125,289.7314453125,1.0,0.6417942047119141,1.0,1.0,0.1292387545108795,1.0,-3.33130955696106,3.099938154220581,0.2313712239265442,2.344468832015991,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9610595703125,210.0,321.6908569335937,-0.0,3272.075927734375,1.0,283.1488037109375,288.5110778808594,287.6988525390625,287.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,17983.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971423636074178e-05,0.4995210170745849,3.028655343011166e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269984692335128,0.0,19.32320785522461,1895.4371337890625,0.0,0.0,0.2351570278406143,1.0,0.0,3.0,1.0,0.0
11987640,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055053710937,0.7067710757255554,0.2529171407222748,0.2319881319999694,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71337890625,0.8901832103729248,0.5196366906166077,0.495041936635971,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7156677246094,0.9990000128746032,0.8681882619857788,0.5160872936248779,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103271484375,0.7986298203468323,0.3705573976039886,0.3550032079219818,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7057189941406,0.7103921175003052,0.2567841708660126,1.1759628057479858,289.71295166015625,290.8480834960937,289.3934936523437,285.8078918457031,289.927001953125,297.2471923828125,289.7314453125,1.0,0.6417942047119141,1.0,1.0,0.1292387545108795,1.0,-3.33130955696106,3.099938154220581,0.2313712239265442,2.344468832015991,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9610595703125,210.0,321.6908569335937,-0.0,3272.075927734375,1.0,283.1488037109375,288.5110778808594,287.6988525390625,287.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,17983.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971423636074178e-05,0.4995210170745849,3.028655343011166e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269984692335128,0.0,19.32320785522461,1895.4371337890625,0.0,0.0,0.2351570278406143,1.0,0.0,3.0,1.0,0.0
11987700,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7058302760124207,0.2532554864883423,0.2320502549409866,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9911804199219,0.8889487981796265,0.5200215578079224,0.4950461089611053,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.99383544921875,0.9990000128746032,0.8711737394332886,0.5181847214698792,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98760986328125,0.7976077795028687,0.3709578216075897,0.355118066072464,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9821472167969,0.7094779014587402,0.2570636570453644,1.1763261556625366,289.99072265625,290.8799133300781,289.3678283691406,285.7926330566406,290.2670593261719,297.2581481933594,290.0114440917969,1.0,0.6426838636398315,1.0,1.0,0.1529325395822525,1.0,-3.334474563598633,2.9506278038024902,0.3838468194007873,2.1949656009674072,5.551115123125783e-17,5.551115123125783e-17,0.0,205.03659057617188,210.0,524.9593505859375,-0.0,3284.154541015625,1.0,283.14874267578125,288.5110778808594,287.6035461425781,287.6537170410156,293.1499938964844,293.1499938964844,283.1499938964844,17989.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976060240063816e-05,0.4997376203536987,3.0295340888719657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.130115658044815,0.0,19.337722778320312,1895.4371337890625,0.0,0.0,0.235198512673378,1.0,0.0,3.0,1.0,0.0
11987760,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21246337890625,0.7059811949729919,0.2540891468524933,0.2326064109802246,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2180480957031,0.8888506889343262,0.5211076736450195,0.4957714676856994,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2196044921875,0.9990000128746032,0.8751264810562134,0.5191110968589783,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159423828125,0.7976279854774475,0.3718976676464081,0.3557792603969574,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2126159667969,0.7095307111740112,0.2577846944332123,1.178683161735535,290.2177734375,290.9109191894531,289.3428039550781,285.7779541015625,290.4423522949219,297.27508544921875,290.2297668457031,1.0,0.6438232064247131,1.0,1.0,0.1744858920574188,1.0,-3.340749502182007,2.876345634460449,0.4644037783145904,2.1194655895233154,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7178497314453,213.0,541.9365234375,-0.0,3301.655029296875,1.0,283.148681640625,288.51104736328125,287.512451171875,287.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,17992.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59793344209902e-05,0.4998620748519897,3.0301553367168e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1340756565332412,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352259457111358,1.0,0.0,3.0,1.0,0.0
