time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987820,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.7071983218193054,0.2559614181518554,0.2342620342969894,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115661621094,0.8896029591560364,0.5236387252807617,0.4980869591236114,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.512939453125,0.9990000128746032,0.8833786845207214,0.5202500820159912,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.7985801696777344,0.3741077184677124,0.3578019142150879,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.7106214165687561,0.2596404254436493,1.1865694522857666,290.5113525390625,290.9703063964844,289.294921875,285.7504577636719,290.70660400390625,297.308349609375,290.52215576171875,1.0,0.646765410900116,1.0,1.0,0.2175925970077514,1.0,-3.3588032722473145,2.7654802799224854,0.5933231711387634,2.004971742630005,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0050811767578,216.0,449.68060302734375,-0.0,3349.270263671875,1.0,283.1485290527344,288.510986328125,287.3420715332031,287.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983108824002557e-05,0.4999696016311645,3.0308709101506414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406653821468353,0.0,19.35567855834961,1895.4371337890625,0.0,0.0,0.2352552115917205,1.0,0.0,3.0,1.0,0.0
11987880,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.7071983218193054,0.2559614181518554,0.2342620342969894,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115661621094,0.8896029591560364,0.5236387252807617,0.4980869591236114,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.512939453125,0.9990000128746032,0.8833786845207214,0.5202500820159912,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.7985801696777344,0.3741077184677124,0.3578019142150879,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.7106214165687561,0.2596404254436493,1.1865694522857666,290.5113525390625,290.9703063964844,289.294921875,285.7504577636719,290.70660400390625,297.308349609375,290.52215576171875,1.0,0.646765410900116,1.0,1.0,0.2175925970077514,1.0,-3.3588032722473145,2.7654802799224854,0.5933231711387634,2.004971742630005,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0050811767578,216.0,449.68060302734375,-0.0,3349.270263671875,1.0,283.1485290527344,288.510986328125,287.3420715332031,287.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983108824002557e-05,0.4999696016311645,3.0308709101506414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406653821468353,0.0,19.35567855834961,1895.4371337890625,0.0,0.0,0.2352552115917205,1.0,0.0,3.0,1.0,0.0
11987940,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055419921875,0.7082806825637817,0.2579858899116516,0.2360578924417495,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.8901528120040894,0.5263840556144714,0.5006235837936401,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117980957031,0.9990000128746032,0.8918128609657288,0.5219581127166748,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.7993906736373901,0.3765132129192352,0.3600398898124695,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.7117369771003723,0.2617875039577484,1.195989012718201,290.8101806640625,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3391418457031,290.8213195800781,1.0,0.6503318548202515,1.0,1.0,0.2606993019580841,1.0,-3.380081415176392,2.646700859069824,0.7333805561065674,1.8818717002868648,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73223876953125,219.0,428.8584899902344,-0.0,3407.298583984375,1.0,283.1484069824219,288.5109558105469,287.1864318847656,287.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,17998.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984749552444555e-05,0.4999979138374328,3.031181805123601e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462011486291885,0.0,19.3587703704834,1895.4371337890625,0.0,0.0,0.2352667152881622,1.0,0.0,3.0,1.0,0.0
11988000,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055419921875,0.7082806825637817,0.2579858899116516,0.2360578924417495,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.8901528120040894,0.5263840556144714,0.5006235837936401,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117980957031,0.9990000128746032,0.8918128609657288,0.5219581127166748,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.7993906736373901,0.3765132129192352,0.3600398898124695,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.7117369771003723,0.2617875039577484,1.195989012718201,290.8101806640625,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3391418457031,290.8213195800781,1.0,0.6503318548202515,1.0,1.0,0.2606993019580841,1.0,-3.380081415176392,2.646700859069824,0.7333805561065674,1.8818717002868648,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73223876953125,219.0,428.8584899902344,-0.0,3407.298583984375,1.0,283.1484069824219,288.5109558105469,287.1864318847656,287.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,17998.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984749552444555e-05,0.4999979138374328,3.031181805123601e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462011486291885,0.0,19.3587703704834,1895.4371337890625,0.0,0.0,0.2352667152881622,1.0,0.0,3.0,1.0,0.0
11988060,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7092134356498718,0.259904682636261,0.2379082590341568,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.890519917011261,0.5290163159370422,0.5032516717910767,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9990000128746032,0.8999384045600891,0.5240678787231445,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.8000468015670776,0.3788445293903351,0.3623611629009247,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.7127963900566101,0.2639710009098053,1.206167459487915,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.06658935546875,297.3645935058594,290.97509765625,1.0,0.6543481945991516,1.0,1.0,0.2707355320453644,1.0,-3.4030373096466064,2.627460241317749,0.7755771279335022,1.8576122522354128,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8196716308593,222.0,259.16064453125,-0.0,3472.7099609375,1.0,283.1482849121094,288.5108947753906,287.0438232421875,287.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985428035492077e-05,0.5000031590461731,3.031310554131583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503596305847168,0.0,19.359777450561523,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988120,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7092134356498718,0.259904682636261,0.2379082590341568,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.890519917011261,0.5290163159370422,0.5032516717910767,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9990000128746032,0.8999384045600891,0.5240678787231445,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.8000468015670776,0.3788445293903351,0.3623611629009247,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.7127963900566101,0.2639710009098053,1.206167459487915,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.06658935546875,297.3645935058594,290.97509765625,1.0,0.6543481945991516,1.0,1.0,0.2707355320453644,1.0,-3.4030373096466064,2.627460241317749,0.7755771279335022,1.8576122522354128,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8196716308593,222.0,259.16064453125,-0.0,3472.7099609375,1.0,283.1482849121094,288.5108947753906,287.0438232421875,287.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985428035492077e-05,0.5000031590461731,3.031310554131583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503596305847168,0.0,19.359777450561523,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988180,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7087439894676208,0.2610636353492737,0.2391809076070785,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.8894371390342712,0.5306965708732605,0.5051129460334778,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.9990000128746032,0.906602382659912,0.5278756022453308,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.7993767857551575,0.3804370462894439,0.364103227853775,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7127107381820679,0.2656120955944061,1.2144932746887207,291.0576477050781,291.1297912597656,289.1662902832031,285.6791687011719,291.1188049316406,297.37628173828125,291.0603942871094,1.0,0.6584248542785645,1.0,1.0,0.2807717621326446,1.0,-3.4234983921051025,2.6093554496765137,0.8141428828239441,1.835104942321777,5.551115123125783e-17,5.551115123125783e-17,0.0,213.68931579589844,225.0,159.45591735839844,-0.0,3537.558837890625,1.0,283.14813232421875,288.5108642578125,286.9132995605469,286.94696044921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000027418136597,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523409336805343,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352725565433502,1.0,0.0,3.0,1.0,0.0
11988240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7087439894676208,0.2610636353492737,0.2391809076070785,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.8894371390342712,0.5306965708732605,0.5051129460334778,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.9990000128746032,0.906602382659912,0.5278756022453308,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.7993767857551575,0.3804370462894439,0.364103227853775,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7127107381820679,0.2656120955944061,1.2144932746887207,291.0576477050781,291.1297912597656,289.1662902832031,285.6791687011719,291.1188049316406,297.37628173828125,291.0603942871094,1.0,0.6584248542785645,1.0,1.0,0.2807717621326446,1.0,-3.4234983921051025,2.6093554496765137,0.8141428828239441,1.835104942321777,5.551115123125783e-17,5.551115123125783e-17,0.0,213.68931579589844,225.0,159.45591735839844,-0.0,3537.558837890625,1.0,283.14813232421875,288.5108642578125,286.9132995605469,286.94696044921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000027418136597,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523409336805343,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352725565433502,1.0,0.0,3.0,1.0,0.0
11988300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.708061158657074,0.2614282667636871,0.2396082878112793,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8884484767913818,0.5312632322311401,0.5057671666145325,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.9990000128746032,0.90951806306839,0.5302773118019104,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.798618733882904,0.3810043632984161,0.3647494614124298,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.712275505065918,0.2662373483181,1.2177903652191162,291.0926513671875,291.1499938964844,289.146240234375,285.6677551269531,291.1444702148437,297.3778381347656,291.0951232910156,1.0,0.6603978872299194,1.0,1.0,0.2857898771762848,1.0,-3.4324324131011963,2.5992431640625,0.8331891298294067,1.823079824447632,5.551115123125783e-17,5.551115123125783e-17,0.0,215.33143615722656,225.0,132.12637329101562,-0.0,3568.356689453125,1.0,283.1480712890625,288.5108642578125,286.85223388671875,286.884521484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000021457672119,3.0313709984027e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529297530651092,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
11988360,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.7072126269340515,0.2616937160491943,0.2399473488330841,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.8872963190078735,0.5316905379295349,0.5062946081161499,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.9990000128746032,0.9122154712677002,0.5328452587127686,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7976989150047302,0.3814516067504883,0.3652867376804352,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.7116761207580566,0.2667539715766907,1.220625400543213,291.1125183105469,291.1499938964844,289.1264953613281,285.6564025878906,291.140380859375,297.3774719238281,291.11297607421875,1.0,0.6623147130012512,1.0,1.0,0.2866384088993072,1.0,-3.4406211376190186,2.601323366165161,0.8392977118492126,1.823368549346924,5.551115123125783e-17,5.551115123125783e-17,0.0,217.04119873046875,228.0,91.24281311035156,-0.0,3597.993896484375,1.0,283.14801025390625,288.5108337402344,286.79351806640625,286.824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985780919436365e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533328741788864,0.0,19.3601188659668,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
11988420,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.7048680782318115,0.2617859244346618,0.2402729988098144,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8843562006950378,0.5319643020629883,0.5068482160568237,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,0.9167053699493408,0.5386293530464172,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.7952345013618469,0.3818563222885132,0.3659379184246063,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.7098298668861389,0.2673473954200744,1.2244974374771118,291.1167907714844,291.1499938964844,289.0879211425781,285.6339416503906,291.12457275390625,297.3699951171875,291.11676025390625,1.0,0.6658823490142822,1.0,1.0,0.2883354723453522,1.0,-3.454080581665039,2.6051571369171143,0.84892338514328,1.824290037155152,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6942749023437,231.0,30.17335319519043,-0.0,3651.95703125,1.0,283.1478576660156,288.51080322265625,286.6832275390625,286.7117004394531,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533893495798111,0.0,19.360122680664062,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988480,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.7048680782318115,0.2617859244346618,0.2402729988098144,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8843562006950378,0.5319643020629883,0.5068482160568237,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.9990000128746032,0.9167053699493408,0.5386293530464172,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.7952345013618469,0.3818563222885132,0.3659379184246063,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.7098298668861389,0.2673473954200744,1.2244974374771118,291.1167907714844,291.1499938964844,289.0879211425781,285.6339416503906,291.12457275390625,297.3699951171875,291.11676025390625,1.0,0.6658823490142822,1.0,1.0,0.2883354723453522,1.0,-3.454080581665039,2.6051571369171143,0.84892338514328,1.824290037155152,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6942749023437,231.0,30.17335319519043,-0.0,3651.95703125,1.0,283.1478576660156,288.51080322265625,286.6832275390625,286.7117004394531,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533893495798111,0.0,19.360122680664062,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988540,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7018125057220459,0.26140096783638,0.2401555776596069,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.8807698488235474,0.5316314101219177,0.5067998766899109,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9990000128746032,0.9202303290367126,0.5450320839881897,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.7921123504638672,0.3817287981510162,0.3660686016082763,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7072246074676514,0.2674329280853271,1.2260587215423584,291.1095886230469,291.1499938964844,289.05047607421875,285.6117248535156,291.1076354980469,297.3562316894531,291.1092529296875,1.0,0.6690337061882019,1.0,1.0,0.2900325357913971,1.0,-3.463622093200684,2.606226921081543,0.8573950529098511,1.823319435119629,5.551115123125783e-17,5.551115123125783e-17,0.0,224.533432006836,234.0,1.258213996887207,-0.0,3697.8212890625,1.0,283.1477355957031,288.5107727050781,286.58160400390625,286.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529226005077362,0.0,19.36011505126953,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11988600,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7018125057220459,0.26140096783638,0.2401555776596069,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.8807698488235474,0.5316314101219177,0.5067998766899109,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9990000128746032,0.9202303290367126,0.5450320839881897,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.7921123504638672,0.3817287981510162,0.3660686016082763,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7072246074676514,0.2674329280853271,1.2260587215423584,291.1095886230469,291.1499938964844,289.05047607421875,285.6117248535156,291.1076354980469,297.3562316894531,291.1092529296875,1.0,0.6690337061882019,1.0,1.0,0.2900325357913971,1.0,-3.463622093200684,2.606226921081543,0.8573950529098511,1.823319435119629,5.551115123125783e-17,5.551115123125783e-17,0.0,224.533432006836,234.0,1.258213996887207,-0.0,3697.8212890625,1.0,283.1477355957031,288.5107727050781,286.58160400390625,286.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529226005077362,0.0,19.36011505126953,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11988660,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.698306143283844,0.2606346607208252,0.2396820336580276,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.8768404722213745,0.5308393239974976,0.5062952041625977,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.9990000128746032,0.922961413860321,0.5517011880874634,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7886012196540833,0.3811751306056976,0.3657809793949127,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.704120934009552,0.2670934796333313,1.2256481647491455,291.0943298339844,291.1499938964844,289.0140075683594,285.5897521972656,291.08648681640625,297.33856201171875,291.0937194824219,1.0,0.6717419028282166,1.0,1.0,0.2912560105323791,1.0,-3.4696314334869385,2.606325626373291,0.8633058071136475,1.8221549987792969,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3966522216797,237.0,-14.530218124389648,-0.0,3735.384521484375,1.0,283.1475830078125,288.5107421875,286.4881286621094,286.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522309929132461,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11988720,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.698306143283844,0.2606346607208252,0.2396820336580276,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.8768404722213745,0.5308393239974976,0.5062952041625977,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.9990000128746032,0.922961413860321,0.5517011880874634,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7886012196540833,0.3811751306056976,0.3657809793949127,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.704120934009552,0.2670934796333313,1.2256481647491455,291.0943298339844,291.1499938964844,289.0140075683594,285.5897521972656,291.08648681640625,297.33856201171875,291.0937194824219,1.0,0.6717419028282166,1.0,1.0,0.2912560105323791,1.0,-3.4696314334869385,2.606325626373291,0.8633058071136475,1.8221549987792969,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3966522216797,237.0,-14.530218124389648,-0.0,3735.384521484375,1.0,283.1475830078125,288.5107421875,286.4881286621094,286.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522309929132461,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11988780,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945279240608215,0.2595734000205993,0.2389333844184875,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.8727585673332214,0.5297048687934875,0.5054532885551453,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.9990000128746032,0.9250310063362122,0.5584377646446228,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.7848759889602661,0.3802849054336548,0.365165501832962,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.700712263584137,0.2664233148097992,1.2236958742141724,291.0754089355469,291.1499938964844,288.9784240722656,285.5679931640625,291.0648498535156,297.3184509277344,291.07470703125,1.0,0.6740508079528809,1.0,1.0,0.2924795150756836,1.0,-3.472736120223999,2.604441404342652,0.8682946562767029,1.819651484489441,5.551115123125783e-17,5.551115123125783e-17,0.0,232.207260131836,240.0,-22.52294921875,-0.0,3765.58447265625,1.0,283.1474609375,288.5107116699219,286.4016418457031,286.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514491438865661,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11988840,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945279240608215,0.2595734000205993,0.2389333844184875,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.8727585673332214,0.5297048687934875,0.5054532885551453,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.9990000128746032,0.9250310063362122,0.5584377646446228,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.7848759889602661,0.3802849054336548,0.365165501832962,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.700712263584137,0.2664233148097992,1.2236958742141724,291.0754089355469,291.1499938964844,288.9784240722656,285.5679931640625,291.0648498535156,297.3184509277344,291.07470703125,1.0,0.6740508079528809,1.0,1.0,0.2924795150756836,1.0,-3.472736120223999,2.604441404342652,0.8682946562767029,1.819651484489441,5.551115123125783e-17,5.551115123125783e-17,0.0,232.207260131836,240.0,-22.52294921875,-0.0,3765.58447265625,1.0,283.1474609375,288.5107116699219,286.4016418457031,286.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514491438865661,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11988900,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6925675272941589,0.2589495778083801,0.2384716570377349,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.870690643787384,0.5290308594703674,0.5049271583557129,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.9258447289466858,0.5618017315864563,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.7829616069793701,0.379731148481369,0.364751398563385,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.6989250779151917,0.2659834325313568,1.2222288846969604,291.0653076171875,291.1499938964844,288.9609375,285.55718994140625,291.05401611328125,297.30780029296875,291.0646057128906,1.0,0.6750685572624207,1.0,1.0,0.2930912673473358,1.0,-3.473332643508911,2.602832317352295,0.8705005049705505,1.8179441690444944,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0829467773437,240.0,-24.744665145874023,-0.0,3778.166015625,1.0,283.1473999023437,288.5106811523437,286.36083984375,286.3824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510466039180755,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11988960,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6905761957168579,0.2582792937755584,0.2379633784294128,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8686186671257019,0.528304934501648,0.5043457746505737,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.926543116569519,0.5651538968086243,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7810274362564087,0.3791219592094421,0.3642796576023102,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6970995664596558,0.2654892206192016,1.220496654510498,291.0582580566406,291.1499938964844,288.9436340332031,285.5464172363281,291.05029296875,297.2969970703125,291.0578918457031,1.0,0.6760071516036987,1.0,1.0,0.2946882247924804,1.0,-3.4734046459198,2.597811460494995,0.8755931854248047,1.8129514455795288,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9371032714844,243.0,-21.24370002746582,-0.0,3789.302734375,1.0,283.1473388671875,288.5106811523437,286.3214416503906,286.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506621241569519,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989020,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865764260292053,0.2568418681621551,0.2368449419736862,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645340204238892,0.5267515182495117,0.5030683875083923,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276751279830932,0.5717412233352661,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.7771700620651245,0.3777832984924316,0.3632055222988128,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6934037804603577,0.2643776535987854,1.216405987739563,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.044677734375,297.2756652832031,291.0498352050781,1.0,0.6776724457740784,1.0,1.0,0.2978821694850921,1.0,-3.472235679626465,2.5864410400390625,0.8857946991920471,1.8019226789474487,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5518493652344,246.0,-13.891443252563477,-0.0,3807.76416015625,1.0,283.1471862792969,288.5106506347656,286.2467956542969,286.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500143855810165,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989080,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865764260292053,0.2568418681621551,0.2368449419736862,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645340204238892,0.5267515182495117,0.5030683875083923,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276751279830932,0.5717412233352661,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.7771700620651245,0.3777832984924316,0.3632055222988128,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6934037804603577,0.2643776535987854,1.216405987739563,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.044677734375,297.2756652832031,291.0498352050781,1.0,0.6776724457740784,1.0,1.0,0.2978821694850921,1.0,-3.472235679626465,2.5864410400390625,0.8857946991920471,1.8019226789474487,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5518493652344,246.0,-13.891443252563477,-0.0,3807.76416015625,1.0,283.1471862792969,288.5106506347656,286.2467956542969,286.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500143855810165,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825780272483826,0.2552804052829742,0.2356104999780655,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605421781539917,0.5250645279884338,0.5016615986824036,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284449219703674,0.5781663060188293,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733480334281921,0.3762927651405334,0.3619822561740875,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896783113479614,0.2631182670593261,1.211613416671753,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547607421875,291.0434265136719,1.0,0.6790889501571655,1.0,1.0,0.3010761141777038,1.0,-3.469552516937256,2.5740292072296143,0.8955232501029968,1.7901870012283323,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04747009277344,249.0,-10.137161254882812,-0.0,3821.746337890625,1.0,283.1470642089844,288.5106201171875,286.17755126953125,286.1955871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494772583246231,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825780272483826,0.2552804052829742,0.2356104999780655,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605421781539917,0.5250645279884338,0.5016615986824036,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284449219703674,0.5781663060188293,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733480334281921,0.3762927651405334,0.3619822561740875,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896783113479614,0.2631182670593261,1.211613416671753,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547607421875,291.0434265136719,1.0,0.6790889501571655,1.0,1.0,0.3010761141777038,1.0,-3.469552516937256,2.5740292072296143,0.8955232501029968,1.7901870012283323,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04747009277344,249.0,-10.137161254882812,-0.0,3821.746337890625,1.0,283.1470642089844,288.5106201171875,286.17755126953125,286.1955871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494772583246231,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6785902380943298,0.2536247074604034,0.2342844903469085,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566327095031738,0.5232738852500916,0.5001497268676758,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289125204086304,0.5844707489013672,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.7695639729499817,0.3746837079524994,0.3606399595737457,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859402060508728,0.261748194694519,1.2062876224517822,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.23443603515625,291.043212890625,1.0,0.6803165674209595,1.0,1.0,0.3053392171859741,1.0,-3.465702772140503,2.557413101196289,0.9082897901535034,1.7745153903961182,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45887756347656,252.0,-2.4107463359832764,-0.0,3832.284912109375,1.0,283.1469116210937,288.51055908203125,286.1127319335937,286.12957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490430235862732,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6785902380943298,0.2536247074604034,0.2342844903469085,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566327095031738,0.5232738852500916,0.5001497268676758,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289125204086304,0.5844707489013672,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.7695639729499817,0.3746837079524994,0.3606399595737457,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859402060508728,0.261748194694519,1.2062876224517822,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.23443603515625,291.043212890625,1.0,0.6803165674209595,1.0,1.0,0.3053392171859741,1.0,-3.465702772140503,2.557413101196289,0.9082897901535034,1.7745153903961182,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45887756347656,252.0,-2.4107463359832764,-0.0,3832.284912109375,1.0,283.1469116210937,288.51055908203125,286.1127319335937,286.12957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490430235862732,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6746329665184021,0.2518877387046814,0.2328817993402481,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528138995170593,0.5213926434516907,0.4985493421554565,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,0.9290805459022522,0.5906490683555603,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7658297419548035,0.372967004776001,0.359192281961441,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6822091937065125,0.260282427072525,1.2005082368850708,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149353027344,291.0459289550781,1.0,0.6813782453536987,1.0,1.0,0.3096023201942444,1.0,-3.4608302116394043,2.540010690689087,0.9208195209503174,1.758283019065857,5.551115123125783e-17,5.551115123125783e-17,0.0,249.7894287109375,240.0,2.1897220611572266,-0.0,3839.777099609375,1.0,283.14678955078125,288.5105285644531,286.05230712890625,286.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487222760915756,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989440,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6746329665184021,0.2518877387046814,0.2328817993402481,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528138995170593,0.5213926434516907,0.4985493421554565,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,0.9290805459022522,0.5906490683555603,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7658297419548035,0.372967004776001,0.359192281961441,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6822091937065125,0.260282427072525,1.2005082368850708,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149353027344,291.0459289550781,1.0,0.6813782453536987,1.0,1.0,0.3096023201942444,1.0,-3.4608302116394043,2.540010690689087,0.9208195209503174,1.758283019065857,5.551115123125783e-17,5.551115123125783e-17,0.0,249.7894287109375,240.0,2.1897220611572266,-0.0,3839.777099609375,1.0,283.14678955078125,288.5105285644531,286.05230712890625,286.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487222760915756,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989500,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6739438772201538,0.2509811222553253,0.2320790737867355,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8524631261825562,0.5204088091850281,0.4976392388343811,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.9990000128746032,0.9291762709617616,0.5903196930885315,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7653759717941284,0.3720612823963165,0.3583539426326751,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6816540360450745,0.2595077157020569,1.1970956325531006,291.0477294921875,291.1499938964844,288.793701171875,285.451171875,291.0488586425781,297.2056884765625,291.0477600097656,1.0,0.6798688769340515,1.0,1.0,0.3117338716983795,1.0,-3.453277826309204,2.5278005599975586,0.9254772067070008,1.7479966878890991,5.551115123125783e-17,5.551115123125783e-17,0.0,249.261962890625,240.0,3.549845695495605,-0.0,3817.875244140625,1.0,283.146728515625,288.5105285644531,286.0233764648437,286.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485847532749176,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6739950180053711,0.2500545978546142,0.2312085777521133,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.8530129194259644,0.5193977355957031,0.4966528713703155,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.9294983744621276,0.5879790782928467,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.765735387802124,0.3711260259151459,0.3574363887310028,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6818538308143616,0.2587108016014099,1.1933321952819824,291.0492858886719,291.1499938964844,288.7774353027344,285.44073486328125,291.0504150390625,297.19805908203125,291.0492858886719,1.0,0.6775081753730774,1.0,1.0,0.3138139545917511,1.0,-3.4426040649414062,2.513664722442627,0.928939402103424,1.7363500595092771,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4239196777344,228.0,4.046975135803223,-0.0,3780.681640625,1.0,283.1466369628906,288.510498046875,285.9953918457031,286.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484569311141967,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989620,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6755475997924805,0.2481598258018493,0.2293445616960525,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558822870254517,0.5173057913780212,0.4945270419120788,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308078289031982,0.5794522166252136,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680453062057495,0.3691820204257965,0.3554432392120361,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6837390065193176,0.2570770978927612,1.185185790061951,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873474121094,291.052734375,1.0,0.670856237411499,1.0,1.0,0.3179741203784942,1.0,-3.415362596511841,2.481527328491211,0.9338352084159852,1.7104694843292236,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3077087402344,231.0,4.9624223709106445,-0.0,3678.400390625,1.0,283.1465148925781,288.5104675292969,285.94195556640625,285.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148221954703331,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
