time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989680,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6755475997924805,0.2481598258018493,0.2293445616960525,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558822870254517,0.5173057913780212,0.4945270419120788,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308078289031982,0.5794522166252136,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680453062057495,0.3691820204257965,0.3554432392120361,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6837390065193176,0.2570770978927612,1.185185790061951,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873474121094,291.052734375,1.0,0.670856237411499,1.0,1.0,0.3179741203784942,1.0,-3.415362596511841,2.481527328491211,0.9338352084159852,1.7104694843292236,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3077087402344,231.0,4.9624223709106445,-0.0,3678.400390625,1.0,283.1465148925781,288.5104675292969,285.94195556640625,285.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148221954703331,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989740,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749948263168335,0.2462423294782638,0.2275684475898742,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8562369346618652,0.5151557326316833,0.4924590587615967,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323410987854004,0.5762976408004761,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680433392524719,0.3671778440475464,0.3535054922103882,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834883689880371,0.2554330825805664,1.1775206327438354,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.17950439453125,291.05712890625,1.0,0.6672850251197815,1.0,1.0,0.322134256362915,1.0,-3.3953776359558105,2.454509973526001,0.9408677220344543,1.6877933740615845,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6031646728516,234.0,6.439646244049072,-0.0,3614.623046875,1.0,283.1463928222656,288.51043701171875,285.8916320800781,285.9046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480188071727752,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989800,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749948263168335,0.2462423294782638,0.2275684475898742,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8562369346618652,0.5151557326316833,0.4924590587615967,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323410987854004,0.5762976408004761,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680433392524719,0.3671778440475464,0.3535054922103882,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834883689880371,0.2554330825805664,1.1775206327438354,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.17950439453125,291.05712890625,1.0,0.6672850251197815,1.0,1.0,0.322134256362915,1.0,-3.3953776359558105,2.454509973526001,0.9408677220344543,1.6877933740615845,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6031646728516,234.0,6.439646244049072,-0.0,3614.623046875,1.0,283.1463928222656,288.51043701171875,285.8916320800781,285.9046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480188071727752,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989860,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729130148887634,0.2442504614591598,0.2258199155330658,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547717928886414,0.5129015445709229,0.4903907775878906,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332494735717772,0.576897919178009,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7663663625717163,0.3650702834129333,0.3515673577785492,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6816901564598083,0.253726065158844,1.170052170753479,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1693725585937,291.0603942871094,1.0,0.665296196937561,1.0,1.0,0.3259057402610779,1.0,-3.380192518234253,2.4320476055145264,0.9481446743011476,1.6687403917312622,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25460815429688,237.0,5.28618860244751,-0.0,3576.426513671875,1.0,283.146240234375,288.5104064941406,285.8441467285156,285.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147835299372673,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989920,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729130148887634,0.2442504614591598,0.2258199155330658,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547717928886414,0.5129015445709229,0.4903907775878906,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332494735717772,0.576897919178009,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7663663625717163,0.3650702834129333,0.3515673577785492,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6816901564598083,0.253726065158844,1.170052170753479,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1693725585937,291.0603942871094,1.0,0.665296196937561,1.0,1.0,0.3259057402610779,1.0,-3.380192518234253,2.4320476055145264,0.9481446743011476,1.6687403917312622,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25460815429688,237.0,5.28618860244751,-0.0,3576.426513671875,1.0,283.146240234375,288.5104064941406,285.8441467285156,285.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147835299372673,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11989980,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6698928475379944,0.2421565055847168,0.2240303605794906,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522183299064636,0.5105161666870117,0.4882521629333496,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.9990000128746032,0.933502435684204,0.5796982049942017,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.763677179813385,0.3628351390361786,0.3495617806911468,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789331436157227,0.2519184947013855,1.1623969078063965,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642500758171082,1.0,1.0,0.3296771943569183,1.0,-3.367215394973755,2.4111990928649902,0.95601624250412,1.6508327722549438,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2576141357422,240.0,4.201827049255371,-0.0,3551.4794921875,1.0,283.1461181640625,288.5103759765625,285.7992553710937,285.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476458460092544,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990040,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6698928475379944,0.2421565055847168,0.2240303605794906,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522183299064636,0.5105161666870117,0.4882521629333496,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.9990000128746032,0.933502435684204,0.5796982049942017,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.763677179813385,0.3628351390361786,0.3495617806911468,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789331436157227,0.2519184947013855,1.1623969078063965,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642500758171082,1.0,1.0,0.3296771943569183,1.0,-3.367215394973755,2.4111990928649902,0.95601624250412,1.6508327722549438,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2576141357422,240.0,4.201827049255371,-0.0,3551.4794921875,1.0,283.1461181640625,288.5103759765625,285.7992553710937,285.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476458460092544,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6681322455406189,0.2410679012537002,0.2231109142303466,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.8506571054458618,0.5092710256576538,0.4871467351913452,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.9333946704864502,0.5816766023635864,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7620649933815002,0.3616657853126526,0.3485237061977386,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6772939562797546,0.2509710490703583,1.158440113067627,291.06365966796875,291.1499938964844,288.630615234375,285.3468322753906,291.0647888183594,297.1497802734375,291.06365966796875,1.0,0.6639558672904968,1.0,1.0,0.3315629065036773,1.0,-3.361152410507202,2.4010913372039795,0.9600610733032228,1.6421061754226685,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1117553710937,240.0,3.7584922313690186,-0.0,3542.085205078125,1.0,283.1460266113281,288.5103454589844,285.7777099609375,285.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475505828857422,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990160,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6662514805793762,0.2399501353502273,0.2221718281507492,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8489623069763184,0.507989227771759,0.4860139191150665,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.9990000128746032,0.9331393837928772,0.5839297771453857,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.7603253126144409,0.3604600429534912,0.3474583327770233,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6755270957946777,0.2499925643205642,1.1543772220611572,291.0639343261719,291.1499938964844,288.614013671875,285.3363647460937,291.06427001953125,297.142333984375,291.0639038085937,1.0,0.6637598872184753,1.0,1.0,0.3332923948764801,1.0,-3.355202436447144,2.391547441482544,0.9636550545692444,1.6339197158813477,5.551115123125783e-17,5.551115123125783e-17,0.0,241.13302612304688,243.0,2.5506279468536377,-0.0,3533.942138671875,1.0,283.1459655761719,288.5103454589844,285.7567138671875,285.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474519371986389,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990220,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622546315193176,0.2376338541507721,0.2202344536781311,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8453152775764465,0.5053231120109558,0.4836663901805877,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9322534203529358,0.5889806747436523,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7565979361534119,0.3579477369785309,0.3452468514442444,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717368960380554,0.2479498833417892,1.145933747291565,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.12646484375,291.0630798339844,1.0,0.6635375022888184,1.0,1.0,0.3367513418197632,1.0,-3.3433096408843994,2.3725850582122803,0.9707245826721193,1.6176764965057373,5.551115123125783e-17,5.551115123125783e-17,0.0,243.50701904296875,231.0,0.271739661693573,-0.0,3519.625,1.0,283.1458435058594,288.51031494140625,285.7162170410156,285.7267761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472379565238952,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990280,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622546315193176,0.2376338541507721,0.2202344536781311,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8453152775764465,0.5053231120109558,0.4836663901805877,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9322534203529358,0.5889806747436523,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7565979361534119,0.3579477369785309,0.3452468514442444,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717368960380554,0.2479498833417892,1.145933747291565,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.12646484375,291.0630798339844,1.0,0.6635375022888184,1.0,1.0,0.3367513418197632,1.0,-3.3433096408843994,2.3725850582122803,0.9707245826721193,1.6176764965057373,5.551115123125783e-17,5.551115123125783e-17,0.0,243.50701904296875,231.0,0.271739661693573,-0.0,3519.625,1.0,283.1458435058594,288.51031494140625,285.7162170410156,285.7267761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472379565238952,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611425876617432,0.2351891100406646,0.2180106937885284,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.845238447189331,0.5024944543838501,0.4809891283512115,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.931398630142212,0.5858876705169678,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7560747861862183,0.3552736043930053,0.342705637216568,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709288358688354,0.2457678914070129,1.1360182762145996,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116638183594,291.061279296875,1.0,0.6586330533027649,1.0,1.0,0.3402102887630462,1.0,-3.318737506866455,2.3452703952789307,0.9734671711921692,1.5961675643920898,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65432739257807,234.0,-1.6012591123580933,-0.0,3446.363525390625,1.0,283.14569091796875,288.5102844238281,285.677490234375,285.6875915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470066756010055,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611425876617432,0.2351891100406646,0.2180106937885284,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.845238447189331,0.5024944543838501,0.4809891283512115,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.931398630142212,0.5858876705169678,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7560747861862183,0.3552736043930053,0.342705637216568,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709288358688354,0.2457678914070129,1.1360182762145996,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116638183594,291.061279296875,1.0,0.6586330533027649,1.0,1.0,0.3402102887630462,1.0,-3.318737506866455,2.3452703952789307,0.9734671711921692,1.5961675643920898,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65432739257807,234.0,-1.6012591123580933,-0.0,3446.363525390625,1.0,283.14569091796875,288.5102844238281,285.677490234375,285.6875915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470066756010055,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990460,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587346196174622,0.232682928442955,0.2157847881317138,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8436115384101868,0.4995622634887695,0.4782703816890716,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307589530944824,0.5861163139343262,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541242837905884,0.3524973094463348,0.3401237428188324,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.668769121170044,0.2435196042060852,1.12605619430542,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559286117553711,1.0,1.0,0.3437167406082153,1.0,-3.297967433929444,2.3205230236053467,0.9774444103240968,1.5759698152542114,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8651885986328,237.0,-1.9962416887283323,-0.0,3394.32080078125,1.0,283.14556884765625,288.5102233886719,285.6404724121094,285.650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467691659927368,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990520,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587346196174622,0.232682928442955,0.2157847881317138,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8436115384101868,0.4995622634887695,0.4782703816890716,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307589530944824,0.5861163139343262,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541242837905884,0.3524973094463348,0.3401237428188324,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.668769121170044,0.2435196042060852,1.12605619430542,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559286117553711,1.0,1.0,0.3437167406082153,1.0,-3.297967433929444,2.3205230236053467,0.9774444103240968,1.5759698152542114,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8651885986328,237.0,-1.9962416887283323,-0.0,3394.32080078125,1.0,283.14556884765625,288.5102233886719,285.6404724121094,285.650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467691659927368,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990580,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553611755371094,0.2300935685634613,0.2135476320981979,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.840814471244812,0.4965127408504486,0.4755062460899353,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9295820593833924,0.5888763070106506,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511013746261597,0.3496044874191284,0.3374973237514496,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655972599983215,0.2411879152059555,1.116038203239441,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542104482650757,1.0,1.0,0.3472231924533844,1.0,-3.2800638675689697,2.2977631092071533,0.9823007583618164,1.557246446609497,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67189025878903,225.0,-2.330440282821656,-0.0,3358.208984375,1.0,283.1454467773437,288.5101928710937,285.60498046875,285.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465392708778381,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990640,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553611755371094,0.2300935685634613,0.2135476320981979,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.840814471244812,0.4965127408504486,0.4755062460899353,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9295820593833924,0.5888763070106506,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511013746261597,0.3496044874191284,0.3374973237514496,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655972599983215,0.2411879152059555,1.116038203239441,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542104482650757,1.0,1.0,0.3472231924533844,1.0,-3.2800638675689697,2.2977631092071533,0.9823007583618164,1.557246446609497,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67189025878903,225.0,-2.330440282821656,-0.0,3358.208984375,1.0,283.1454467773437,288.5101928710937,285.60498046875,285.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465392708778381,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990700,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.654632568359375,0.2287550419569015,0.2123357951641082,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8406166434288025,0.4949320554733276,0.474015474319458,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9288948774337769,0.5874682664871216,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7506605386734009,0.3481021225452423,0.3360752165317535,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6650131940841675,0.2399761378765106,1.1105583906173706,291.0560913085937,291.1499938964844,288.45782470703125,285.2408447265625,291.0536804199219,297.0797424316406,291.0558776855469,1.0,0.6515821218490601,1.0,1.0,0.3489764332771301,1.0,-3.266836643218994,2.2835967540740967,0.9832398295402528,1.546242356300354,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2958526611328,225.0,-2.730637550354004,-0.0,3320.735107421875,1.0,283.1453552246094,288.5101928710937,285.5877380371094,285.5968322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464245766401291,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990760,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6544886231422424,0.2273939102888107,0.2110596299171447,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8411641120910645,0.4933176636695862,0.4724479615688324,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.9283735156059264,0.5843188166618347,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.7508784532546997,0.3465660214424133,0.3345759809017181,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6650425791740417,0.2387387752532959,1.104745388031006,291.0548095703125,291.1499938964844,288.439453125,285.2300109863281,291.0525817871094,297.0740051269531,291.0546264648437,1.0,0.6482149958610535,1.0,1.0,0.3508455753326416,1.0,-3.2508411407470703,2.267343521118164,0.983497440814972,1.5336501598358154,5.551115123125783e-17,5.551115123125783e-17,0.0,236.7991485595703,228.0,-2.77283239364624,-0.0,3271.166748046875,1.0,283.1452941894531,288.5101623535156,285.57080078125,285.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463089734315872,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990820,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6521681547164917,0.2246507108211517,0.2085989266633987,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397407531738281,0.4900398254394531,0.4693810939788818,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273260831832886,0.5836522579193115,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490401268005371,0.3434451520442962,0.3316461443901062,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629654169082642,0.236241728067398,1.0935590267181396,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0638732910156,291.052734375,1.0,0.6447386741638184,1.0,1.0,0.3545838892459869,1.0,-3.226404428482056,2.239903688430786,0.9865006804466248,1.511574149131775,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3594665527344,231.0,-2.11000394821167,-0.0,3209.33935546875,1.0,283.1451721191406,288.5101318359375,285.53778076171875,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460891216993332,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990880,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6521681547164917,0.2246507108211517,0.2085989266633987,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397407531738281,0.4900398254394531,0.4693810939788818,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273260831832886,0.5836522579193115,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490401268005371,0.3434451520442962,0.3316461443901062,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629654169082642,0.236241728067398,1.0935590267181396,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0638732910156,291.052734375,1.0,0.6447386741638184,1.0,1.0,0.3545838892459869,1.0,-3.226404428482056,2.239903688430786,0.9865006804466248,1.511574149131775,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3594665527344,231.0,-2.11000394821167,-0.0,3209.33935546875,1.0,283.1451721191406,288.5101318359375,285.53778076171875,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460891216993332,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11990940,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.64874666929245,0.2218307554721832,0.2061440050601959,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369470834732056,0.4866510331630707,0.4662867188453674,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256673455238342,0.585989773273468,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459607720375061,0.3402143120765686,0.3286894857883453,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.659724771976471,0.233668103814125,1.0824027061462402,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.6425024271011353,1.0,1.0,0.3583221733570099,1.0,-3.205570697784424,2.2149457931518555,0.9906250834465028,1.4913023710250854,5.551115123125783e-17,5.551115123125783e-17,0.0,235.80946350097656,219.0,-2.180636644363404,-0.0,3166.407958984375,1.0,283.14501953125,288.5101013183594,285.5058898925781,285.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458819657564163,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991000,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.64874666929245,0.2218307554721832,0.2061440050601959,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369470834732056,0.4866510331630707,0.4662867188453674,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256673455238342,0.585989773273468,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459607720375061,0.3402143120765686,0.3286894857883453,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.659724771976471,0.233668103814125,1.0824027061462402,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.6425024271011353,1.0,1.0,0.3583221733570099,1.0,-3.205570697784424,2.2149457931518555,0.9906250834465028,1.4913023710250854,5.551115123125783e-17,5.551115123125783e-17,0.0,235.80946350097656,219.0,-2.180636644363404,-0.0,3166.407958984375,1.0,283.14501953125,288.5101013183594,285.5058898925781,285.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458819657564163,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.647674024105072,0.2189109921455383,0.203453317284584,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371729850769043,0.4831295609474182,0.4629160761833191,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239381551742554,0.5812530517578125,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.745546281337738,0.3368591070175171,0.3254606425762176,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.658966600894928,0.2309877276420593,1.070048689842224,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6361010670661926,1.0,1.0,0.3622707426548004,1.0,-3.173870086669922,2.1824724674224854,0.9913976192474364,1.466197490692139,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77203369140625,222.0,-2.2252933979034424,-0.0,3076.380859375,1.0,283.1448974609375,288.51007080078125,285.474853515625,285.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456774175167083,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.647674024105072,0.2189109921455383,0.203453317284584,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371729850769043,0.4831295609474182,0.4629160761833191,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239381551742554,0.5812530517578125,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.745546281337738,0.3368591070175171,0.3254606425762176,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.658966600894928,0.2309877276420593,1.070048689842224,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6361010670661926,1.0,1.0,0.3622707426548004,1.0,-3.173870086669922,2.1824724674224854,0.9913976192474364,1.466197490692139,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77203369140625,222.0,-2.2252933979034424,-0.0,3076.380859375,1.0,283.1448974609375,288.51007080078125,285.474853515625,285.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456774175167083,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991180,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6451976895332336,0.2159501761198043,0.2007926553487777,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356396555900574,0.4795276224613189,0.4595400691032409,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223542809486388,0.5804036855697632,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435544729232788,0.3334397375583648,0.3222412765026092,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567186713218689,0.2282616943120956,1.057813286781311,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.0297546386719,291.046875,1.0,0.6322389245033264,1.0,1.0,0.3662193119525909,1.0,-3.1469931602478027,2.153358459472656,0.9936347007751464,1.4429954290390017,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1546325683593,225.0,-2.253206491470337,-0.0,3010.979248046875,1.0,283.1447448730469,288.5100402832031,285.44464111328125,285.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145475760102272,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991240,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6451976895332336,0.2159501761198043,0.2007926553487777,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356396555900574,0.4795276224613189,0.4595400691032409,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223542809486388,0.5804036855697632,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435544729232788,0.3334397375583648,0.3222412765026092,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567186713218689,0.2282616943120956,1.057813286781311,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.0297546386719,291.046875,1.0,0.6322389245033264,1.0,1.0,0.3662193119525909,1.0,-3.1469931602478027,2.153358459472656,0.9936347007751464,1.4429954290390017,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1546325683593,225.0,-2.253206491470337,-0.0,3010.979248046875,1.0,283.1447448730469,288.5100402832031,285.44464111328125,285.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145475760102272,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991300,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6434959769248962,0.2144420444965362,0.1994702816009521,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.834280252456665,0.4776850640773773,0.4578467309474945,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.9213220477104188,0.5812875628471375,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7420310378074646,0.3316934704780578,0.3206314742565155,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6551023721694946,0.2268714904785156,1.0517370700836182,291.0459289550781,291.1499938964844,288.26141357421875,285.1295471191406,291.0439453125,297.0240783691406,291.0457458496094,1.0,0.6308507919311523,1.0,1.0,0.3681935966014862,1.0,-3.1351897716522217,2.139914035797119,0.995275855064392,1.4322010278701782,5.551115123125783e-17,5.551115123125783e-17,0.0,230.16571044921875,225.0,-2.424665689468384,-0.0,2986.40185546875,1.0,283.1446838378906,288.510009765625,285.4298400878906,285.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453765630722046,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991360,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.6416118741035461,0.2129141986370086,0.1981414407491684,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8326860666275024,0.475814938545227,0.4561391174793243,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.9990000128746032,0.9201282262802124,0.582684338092804,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7402987480163574,0.3299216032028198,0.3190095722675323,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6532917022705078,0.2254611551761627,1.0456280708312988,291.0448913574219,291.1499938964844,288.23992919921875,285.11798095703125,291.0431213378906,297.01788330078125,291.04473876953125,1.0,0.6296951174736023,1.0,1.0,0.3702627420425415,1.0,-3.1239218711853027,2.126593351364136,0.9973284006118774,1.4214177131652832,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4945526123047,213.0,-2.312702178955078,-0.0,2964.77587890625,1.0,283.1446228027344,288.510009765625,285.4151916503906,285.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452780216932296,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991420,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402872204780579,0.209784984588623,0.1952612251043319,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327183723449707,0.4719760417938232,0.4524688124656677,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178190231323242,0.5779238343238831,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7396485805511475,0.3262819349765777,0.315513402223587,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522761583328247,0.222560241818428,1.0322788953781128,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229867935180664,1.0,1.0,0.3744010925292969,1.0,-3.0900886058807373,2.092836141586304,0.9972524046897888,1.3954975605010986,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40635681152344,216.0,-2.848463535308838,-0.0,2873.842529296875,1.0,283.1445007324219,288.5099792480469,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450812369585037,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991480,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402872204780579,0.209784984588623,0.1952612251043319,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327183723449707,0.4719760417938232,0.4524688124656677,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178190231323242,0.5779238343238831,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7396485805511475,0.3262819349765777,0.315513402223587,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522761583328247,0.222560241818428,1.0322788953781128,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229867935180664,1.0,1.0,0.3744010925292969,1.0,-3.0900886058807373,2.092836141586304,0.9972524046897888,1.3954975605010986,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40635681152344,216.0,-2.848463535308838,-0.0,2873.842529296875,1.0,283.1445007324219,288.5099792480469,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450812369585037,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
11991540,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375994086265564,0.0,0.1924144178628921,296.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309944868087769,0.0,0.4487950503826141,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770618915557861,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.737433671951294,0.0,0.3120195567607879,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190622806549072,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785394132137298,1.0,-3.061108350753784,2.062464714050293,0.9986436367034912,1.371511936187744,0.0,0.0,0.0,224.73046875,60.0,-3.399728536605835,-0.0,2806.857666015625,0.0,283.14434814453125,288.5099182128906,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
