time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375994086265564,0.0,0.1924144178628921,296.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309944868087769,0.0,0.4487950503826141,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770618915557861,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.737433671951294,0.0,0.3120195567607879,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190622806549072,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785394132137298,1.0,-3.061108350753784,2.062464714050293,0.9986436367034912,1.371511936187744,0.0,0.0,0.0,224.73046875,60.0,-3.399728536605835,-0.0,2806.857666015625,0.0,283.14434814453125,288.5099182128906,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0004573456535581,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438415527344,0.0,0.0,0.0004816108848899,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,0.0003557164163794,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0004816090804524,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0022845326457172,291.4085998535156,294.1499938964844,288.1060485839844,285.0474853515625,290.45660400390625,295.824462890625,291.1224365234375,0.0,0.0,0.6327840089797974,0.6327840089797974,0.6067496538162231,1.0,-0.0102687366306781,0.0091708460822701,0.0010978903155773,-0.0106209814548492,0.0,0.0,0.0,-0.0540009327232837,60.0,2.7682998180389404,-0.0,-1.619808926989208e-06,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.110814603131867e-24,-5.951400171815258e-23,-3.6286284304084575e-27,1.2577470638229059e-17,1.2574496923926932e-17,2.974028533825677e-21,0.0,0.0,-0.0,0.0,0.0,1.1360943221605597e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.0007751369848847,297.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,0.0017231266247108,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0012523973127827,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,0.0012185722589492,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0040852203965187,291.4834899902344,294.1499938964844,288.1020202636719,285.0453186035156,290.4105224609375,295.6704406738281,291.1195373535156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271236538887024,1.0,-0.0110981678590178,0.0115145612508058,-0.0004163936246186,-0.0175794549286365,0.0,0.0,0.0,-0.0592303313314914,60.0,-1.0932466983795166,-0.0,-8.052984412643127e-06,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.754086223957974e-26,-3.212240126945763e-25,-1.170984665486883e-28,4.692034786558015e-18,4.6887223417950464e-18,3.312205858021175e-21,0.0,0.0,-0.0,0.0,0.0,6.726232628759122e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001128588046412,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0001429000549251,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,0.000135933587444,297.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,0.0001295169495278,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,0.0005694091669283,291.4837951660156,294.1499938964844,288.0771179199219,285.0317687988281,290.3353881835937,294.7381286621094,291.10455322265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514157891273499,1.0,-0.0013090560678392,0.0030223082285374,-0.0017132521606981,-0.0149006601423025,0.0,0.0,0.0,-0.0088636316359043,60.0,-6.380033016204834,-0.0,-1.1683510336979452e-07,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3414970201969378e-33,-1.8952741537437445e-33,-4.398944602374261e-34,8.965153115498773e-21,7.130523062405844e-21,1.8346306589381044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,9.53015696723014e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010314941406,0.0,0.0,0.0001009134066407,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.523609383497387e-05,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,0.0001006039892672,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,0.0004761810123454,291.4833068847656,294.1499938964844,288.0516052246094,285.0177001953125,290.3133544921875,293.8125305175781,291.0989990234375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757078647613525,1.0,-0.001018269569613,0.0007576189236715,0.0002606506750453,-0.0170916374772787,0.0,0.0,0.0,-0.0081475274637341,60.0,-3.8564937114715576,-0.0,-7.067412610695102e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.705880385168602e-41,-9.462267880353327e-41,-4.967462926185044e-41,-3.2376139981009604e-21,-1.6546887853974519e-21,-1.5829251117293124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.487371426075696e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,9.990517719415948e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,7.378687587333843e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39556884765625,0.0,0.0,9.990604303311557e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0004739126306958,291.4828491210937,294.1499938964844,288.0255126953125,285.0030517578125,290.2928466796875,293.009033203125,291.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111753363162,3.3979329572275674e-08,0.0010111413430422,-0.0178248193114995,0.0,0.0,0.0,-0.0083655985072255,60.0,-2.762291193008423,-0.0,-6.970218890955948e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5414283107572988e-44,1.8216880036222624e-44,9.809089250273721e-45,-3.289123358794076e-21,-1.644386792089794e-21,-1.644736465730086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,9.4869319582358e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,9.990314720198512e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,7.378866575891152e-05,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,9.9902565125376e-05,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0004738912975881,291.4823608398437,294.1499938964844,287.9989013671875,284.9879455566406,290.2723388671875,292.3121337890625,291.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.158977410881562e-09,0.0010110544972121,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.362995386123657,-0.0,-6.969710142357145e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288875568117415e-21,-1.6444360674973777e-21,-1.6444395006200372e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,9.485609916737304e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.98892355710268e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,7.377841393463314e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,9.988864621846004e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,0.0004738252609968,291.4813232421875,294.1499938964844,287.9441223144531,284.95623779296875,290.23114013671875,291.1874084472656,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719127107786e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.18927001953125,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2888727408399306e-21,-1.6444364713941617e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,9.485609916737304e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.98892355710268e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,7.377841393463314e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,9.988864621846004e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,0.0004738252609968,291.4813232421875,294.1499938964844,287.9441223144531,284.95623779296875,290.23114013671875,291.1874084472656,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719127107786e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.18927001953125,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2888727408399306e-21,-1.6444364713941617e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.48421293287538e-05,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,9.98745090328157e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,7.376752910204232e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,9.987392695620656e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0004737554700113,291.480224609375,294.1499938964844,287.88751220703125,284.9227600097656,290.1896667480469,290.3425598144531,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2052927017211914,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2888727408399306e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.48421293287538e-05,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,9.98745090328157e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,7.376752910204232e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,9.987392695620656e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0004737554700113,291.480224609375,294.1499938964844,287.88751220703125,284.9227600097656,290.1896667480469,290.3425598144531,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2052927017211914,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2888727408399306e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.482742461841552e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,9.985901124309748e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,7.375607674475759e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39666748046875,0.0,0.0,9.985843644244596e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,0.0004736820410471,291.47906494140625,294.1499938964844,287.8291931152344,284.8876953125,290.14794921875,289.7019348144531,291.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410404682159424,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.482742461841552e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,9.985901124309748e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,7.375607674475759e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39666748046875,0.0,0.0,9.985843644244596e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,0.0004736820410471,291.47906494140625,294.1499938964844,287.8291931152344,284.8876953125,290.14794921875,289.7019348144531,291.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410404682159424,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,9.481734014116228e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.984838106902316e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,7.374821871053427e-05,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,9.984780626837164e-05,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,0.0004736316623166,291.4782409667969,294.1499938964844,287.7900085449219,284.86383056640625,290.12030029296875,289.3662109375,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104968678206,7.091493614552746e-09,0.0010104897664859,-0.0176304690539836,0.0,0.0,0.0,-0.0083283735439181,60.0,-2.2666354179382324,-0.0,-6.961926146686892e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,9.4811970484443e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.984272037399931e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129638671875,0.0,0.0,7.374403503490612e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,9.984215284930542e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,0.0004736048576887,291.4778137207031,294.1499938964844,287.7694396972656,284.8512268066406,290.1058959960937,289.2137451171875,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280179738998413,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,9.480395237915218e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.983427298720926e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,7.373779226327315e-05,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,9.983370546251535e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,0.000473564810818,291.4771728515625,294.1499938964844,287.73907470703125,284.83251953125,290.0847473144531,289.0130310058594,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3002169132232666,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.479573782300577e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,9.982560732169075e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,7.373138942057267e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,9.982504707295448e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,0.0004735237744171,291.4765319824219,294.1499938964844,287.7084045410156,284.8135070800781,290.06353759765625,288.8359680175781,291.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.32047438621521,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,9.477868297835812e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.980763570638372e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,7.371811079792678e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,9.980708273360506e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,0.0004734385875053,291.47515869140625,294.1499938964844,287.64630126953125,284.7747497558594,290.0208435058594,288.5396423339844,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3615355491638184,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,9.477868297835812e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.980763570638372e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,7.371811079792678e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,9.980708273360506e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,0.0004734385875053,291.47515869140625,294.1499938964844,287.64630126953125,284.7747497558594,290.0208435058594,288.5396423339844,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3615355491638184,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.476078412262724e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,9.978877642424776e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,7.370417006313801e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,9.978823072742672e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,0.0004733491805382,291.4737548828125,294.1499938964844,287.5833435058594,284.735107421875,289.977783203125,288.30352783203125,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4032020568847656,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.476078412262724e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,9.978877642424776e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,7.370417006313801e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,9.978823072742672e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,0.0004733491805382,291.4737548828125,294.1499938964844,287.5833435058594,284.735107421875,289.977783203125,288.30352783203125,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4032020568847656,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,9.474200487602502e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,9.97689858195372e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,7.368955266429111e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,9.976844739867374e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,0.0004732554079964,291.4722595214844,294.1499938964844,287.51971435546875,284.6947937011719,289.93438720703125,288.1122131347656,291.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445338010787964,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,9.474200487602502e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,9.97689858195372e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,7.368955266429111e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,9.976844739867374e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,0.0004732554079964,291.4722595214844,294.1499938964844,287.51971435546875,284.6947937011719,289.93438720703125,288.1122131347656,291.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445338010787964,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,9.472233796259388e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.974825661629438e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,7.367423677351326e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,9.974772547138856e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,0.0004731571534648,291.4707336425781,294.1499938964844,287.4555969238281,284.6539611816406,289.890625,287.9537048339844,291.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487809419631958,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,9.472233796259388e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.974825661629438e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,7.367423677351326e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,9.974772547138856e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,0.0004731571534648,291.4707336425781,294.1499938964844,287.4555969238281,284.6539611816406,289.890625,287.9537048339844,291.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487809419631958,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.471215889789164e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.973753913072868e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,7.366631325567141e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,9.973700798582286e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0004731063381768,291.469970703125,294.1499938964844,287.4234313964844,284.6333923339844,289.8686218261719,287.8841552734375,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5091302394866943,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,9.470176155446096e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,9.972658153856172e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,7.365821511484683e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,9.972605766961352e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,0.0004730543878395,291.4691467285156,294.1499938964844,287.3912353515625,284.6127624511719,289.8465270996094,287.8198547363281,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5304839611053467,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,9.468029020354152e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.970396058633924e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,7.364150224020705e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,9.970344399334864e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0004729471402242,291.467529296875,294.1499938964844,287.3268127441406,284.5714416503906,289.80206298828125,287.7035827636719,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573220729827881,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,9.468029020354152e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.970396058633924e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,7.364150224020705e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,9.970344399334864e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0004729471402242,291.467529296875,294.1499938964844,287.3268127441406,284.5714416503906,289.80206298828125,287.7035827636719,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573220729827881,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,9.465795301366596e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,9.968042286345737e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,7.362411270150915e-05,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,9.967991354642436e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0004728355852421,291.4658203125,294.1499938964844,287.26251220703125,284.5301818847656,289.7572326660156,287.6007385253906,291.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.61588978767395,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,9.465795301366596e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,9.968042286345737e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,7.362411270150915e-05,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,9.967991354642436e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0004728355852421,291.4658203125,294.1499938964844,287.26251220703125,284.5301818847656,289.7572326660156,287.6007385253906,291.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.61588978767395,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,9.463479364058004e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.965601930161938e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,7.36060828785412e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,9.9655517260544e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.000472719897516,291.464111328125,294.1499938964844,287.19854736328125,284.4891052246094,289.71209716796875,287.50799560546875,291.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6583566665649414,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,9.463479364058004e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.965601930161938e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,7.36060828785412e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,9.9655517260544e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.000472719897516,291.464111328125,294.1499938964844,287.19854736328125,284.4891052246094,289.71209716796875,287.50799560546875,291.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6583566665649414,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,9.461086301598698e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,9.963080810848624e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,7.358744915109128e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39532470703125,0.0,0.0,9.963030606741086e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0004726003389805,291.4623107910156,294.1499938964844,287.1351013183594,284.44842529296875,289.6666259765625,287.4228820800781,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.700482130050659,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,9.461086301598698e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,9.963080810848624e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,7.358744915109128e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39532470703125,0.0,0.0,9.963030606741086e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0004726003389805,291.4623107910156,294.1499938964844,287.1351013183594,284.44842529296875,289.6666259765625,287.4228820800781,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.700482130050659,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,9.459857392357662e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,9.96178641798906e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,7.357788854278624e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,9.961736941477284e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,0.0004725389881059,291.4613952636719,294.1499938964844,287.1036376953125,284.4283142089844,289.6437683105469,287.38262939453125,291.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7213728427886963,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,9.458600834477691e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,9.96046219370328e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,7.356810965575278e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,9.960413444787264e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0004724762111436,291.4604797363281,294.1499938964844,287.0723876953125,284.4083557128906,289.620849609375,287.3436584472656,291.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7421255111694336,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,9.455991676077248e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,9.95771333691664e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,7.354779518209398e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,9.957664588000624e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,0.0004723458841908,291.4586181640625,294.1499938964844,287.0106201171875,284.3690490722656,289.5747985839844,287.2689208984375,291.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7831456661224365,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
