time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,9.455991676077248e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,9.95771333691664e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,7.354779518209398e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,9.957664588000624e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,0.0004723458841908,291.4586181640625,294.1499938964844,287.0106201171875,284.3690490722656,289.5747985839844,287.2689208984375,291.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7831456661224365,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,9.453237726120278e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,9.954811685020104e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,7.35263602109626e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.95476366369985e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0004722083103843,291.4566955566406,294.1499938964844,286.95001220703125,284.3306884765625,289.5284729003906,287.1978454589844,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.82339096069336,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,9.453237726120278e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,9.954811685020104e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,7.35263602109626e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.95476366369985e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0004722083103843,291.4566955566406,294.1499938964844,286.95001220703125,284.3306884765625,289.5284729003906,287.1978454589844,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.82339096069336,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,9.450331708649172e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.951750689651816e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,7.350374653469771e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,9.951703395927324e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0004720631695818,291.4547424316406,294.1499938964844,286.89068603515625,284.29345703125,289.48193359375,287.1298828125,291.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8627192974090576,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,9.450331708649172e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.951750689651816e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,7.350374653469771e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,9.951703395927324e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0004720631695818,291.4547424316406,294.1499938964844,286.89068603515625,284.29345703125,289.48193359375,287.1298828125,291.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8627192974090576,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,9.447278716834262e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,9.948533988790588e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,7.347998325712979e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,9.948487422661856e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891296386719,0.0,0.0,0.0004719106655102,291.4527587890625,294.1499938964844,286.8329467773437,284.257568359375,289.4352111816406,287.0645751953125,291.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.900991201400757,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,9.447278716834262e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,9.948533988790588e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,7.347998325712979e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,9.948487422661856e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891296386719,0.0,0.0,0.0004719106655102,291.4527587890625,294.1499938964844,286.8329467773437,284.257568359375,289.4352111816406,287.0645751953125,291.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.900991201400757,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,9.445700561627746e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,9.946871432475746e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,7.346770144067705e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,9.946824866347016e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.0004718318232335,291.4517517089844,294.1499938964844,286.8046875,284.2401733398437,289.4117736816406,287.0328369140625,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9196808338165283,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,9.44409184739925e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,9.945176861947402e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,7.345517951762304e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,9.945131023414432e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,0.0004717514675576,291.4507141113281,294.1499938964844,286.7768859863281,284.2231750488281,289.3883056640625,287.0016784667969,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.938058853149414,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,9.440796566195786e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,9.941705502569675e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,7.342953904299065e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,9.941660391632468e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,0.0004715868853963,291.4486389160156,294.1499938964844,286.7228088378906,284.1905212402344,289.3412475585937,286.9410400390625,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9738214015960693,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,9.440796566195786e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,9.941705502569675e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,7.342953904299065e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,9.941660391632468e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,0.0004715868853963,291.4486389160156,294.1499938964844,286.7228088378906,284.1905212402344,289.3412475585937,286.9410400390625,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9738214015960693,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,9.437424159841612e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,9.93815265246667e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,7.340328738791868e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,9.938108269125225e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,0.0004714184033218,291.446533203125,294.1499938964844,286.6708374023437,284.15972900390625,289.29412841796875,286.8825988769531,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.008119583129883,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,9.437424159841612e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,9.93815265246667e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,7.340328738791868e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,9.938108269125225e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,0.0004714184033218,291.446533203125,294.1499938964844,286.6708374023437,284.15972900390625,289.29412841796875,286.8825988769531,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.008119583129883,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,9.43401246331632e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,9.934559057001024e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,7.337674469454214e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,9.934514673659578e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0004712480003945,291.44439697265625,294.1499938964844,286.6211853027344,284.1309814453125,289.2469787597656,286.82635498046875,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0408339500427246,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,9.43401246331632e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,9.934559057001024e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,7.337674469454214e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,9.934514673659578e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0004712480003945,291.44439697265625,294.1499938964844,286.6211853027344,284.1309814453125,289.2469787597656,286.82635498046875,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0408339500427246,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,9.4306051323656e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,9.930970554705708e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,7.335023110499606e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,9.930926898960024e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,0.0004710778302978,291.4422302246094,294.1499938964844,286.5740966796875,284.10455322265625,289.1997985839844,286.7723388671875,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0718417167663574,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,9.4306051323656e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,9.930970554705708e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,7.335023110499606e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,9.930926898960024e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,0.0004710778302978,291.4422302246094,294.1499938964844,286.5740966796875,284.10455322265625,289.1997985839844,286.7723388671875,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0718417167663574,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,9.428918565390632e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,9.929193765856326e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,7.333710527746007e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,9.92915011011064e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0004709935747087,291.4411315917969,294.1499938964844,286.55157470703125,284.0922241210937,289.1762084960937,286.7462158203125,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0866482257843018,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,9.4272501883097e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,9.9274366220925e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,7.332412496907637e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,9.927392966346817e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,0.0004709102504421,291.4400329589844,294.1499938964844,286.5297241210937,284.0805358886719,289.15264892578125,286.7206726074219,291.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.100992441177368,-0.0,-6.881411707126972e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,9.423996380064636e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,9.92400891846046e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,7.329879736062139e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,9.923965990310536e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,0.000470747705549,291.43780517578125,294.1499938964844,286.4883117675781,284.0591735839844,289.1056213378906,286.6713562011719,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1282448768615723,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,9.423996380064636e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,9.92400891846046e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,7.329879736062139e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,9.923965990310536e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,0.000470747705549,291.43780517578125,294.1499938964844,286.4883117675781,284.0591735839844,289.1056213378906,286.6713562011719,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1282448768615723,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,9.420896094525232e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900756835937,0.0,0.0,9.920742741087452e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,7.327467028517276e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.920700540533288e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,0.0004705928440671,291.435546875,294.1499938964844,286.45001220703125,284.0406494140625,289.0587158203125,286.6245422363281,291.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565937797568e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.153413772583008,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,9.420896094525232e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900756835937,0.0,0.0,9.920742741087452e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,7.327467028517276e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.920700540533288e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,0.0004705928440671,291.435546875,294.1499938964844,286.45001220703125,284.0406494140625,289.0587158203125,286.6245422363281,291.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565937797568e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.153413772583008,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,9.418115951120852e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,9.91781344055198e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,7.325303158722818e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,9.91777196759358e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.0004704539605882,291.4332275390625,294.1499938964844,286.413330078125,284.0235595703125,289.01202392578125,286.5802917480469,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1768765449523926,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,9.418115951120852e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,9.91781344055198e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,7.325303158722818e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,9.91777196759358e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.0004704539605882,291.4332275390625,294.1499938964844,286.413330078125,284.0235595703125,289.01202392578125,286.5802917480469,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1768765449523926,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,9.415803651791066e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,9.915378177538514e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,7.32350381440483e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,9.915337432175876e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,0.0004703384765889,291.430908203125,294.1499938964844,286.3766784667969,284.00640869140625,288.9655456542969,286.5379638671875,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.199954032897949,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,9.415803651791066e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,9.915378177538514e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,7.32350381440483e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,9.915337432175876e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,0.0004703384765889,291.430908203125,294.1499938964844,286.3766784667969,284.00640869140625,288.9655456542969,286.5379638671875,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.199954032897949,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.414835221832618e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,9.914358088281006e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,7.322750025196001e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,9.914317342918366e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,0.0004702901060227,291.42974853515625,294.1499938964844,286.3583374023437,283.9978332519531,288.9423522949219,286.51739501953125,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250432615928503e-09,0.0010032978607341,-0.0154273891821503,0.0,0.0,0.0,-0.0079114232212305,60.0,-3.211514711380005,-0.0,-6.863168522386331e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,9.413965744897725e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,9.91344204521738e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,7.322073361137882e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.91340129985474e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,0.0004702466831076,291.4285583496094,294.1499938964844,286.3399963378906,283.9892272949219,288.9192199707031,286.49713134765625,291.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239478267389131e-09,0.0010032041464,-0.0153986932709813,0.0,0.0,0.0,-0.0079059926792979,60.0,-3.2231037616729736,-0.0,-6.86188670329102e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.412571671418846e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,9.911972301779316e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,7.320987060666084e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,9.911932284012436e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,0.0004701770376414,291.4262084960937,294.1499938964844,286.3033447265625,283.9720153808594,288.8730773925781,286.4573059082031,291.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2463741302490234,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.412571671418846e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,9.911972301779316e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,7.320987060666084e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,9.911932284012436e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,0.0004701770376414,291.4262084960937,294.1499938964844,286.3033447265625,283.9720153808594,288.8730773925781,286.4573059082031,291.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2463741302490234,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,9.41161997616291e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,9.91096894722432e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,7.320245640585199e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.910929657053202e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,0.0004701294819824,291.4237976074219,294.1499938964844,286.26666259765625,283.9547119140625,288.8271179199219,286.4182434082031,291.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.269781827926636,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,9.41161997616291e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,9.91096894722432e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,7.320245640585199e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.910929657053202e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,0.0004701294819824,291.4237976074219,294.1499938964844,286.26666259765625,283.9547119140625,288.8271179199219,286.4182434082031,291.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.269781827926636,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,9.411079372512177e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,9.910399239743128e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,7.319824362639338e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.910359949572012e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0004701025027316,291.42138671875,294.1499938964844,286.2300109863281,283.9373779296875,288.7813415527344,286.3797912597656,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.2028040481720845e-09,0.001002890523523,-0.0153026226907968,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.293321371078491,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,9.411079372512177e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,9.910399239743128e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,7.319824362639338e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.910359949572012e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0004701025027316,291.42138671875,294.1499938964844,286.2300109863281,283.9373779296875,288.7813415527344,286.3797912597656,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.2028040481720845e-09,0.001002890523523,-0.0153026226907968,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.293321371078491,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,9.410914208274336e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,9.910223889164628e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,7.319694850593805e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,9.910185326589271e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,0.0004700942663475,291.4189147949219,294.1499938964844,286.1933288574219,283.91998291015625,288.7357177734375,286.3417358398437,291.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200515656473726e-09,0.001002870965749,-0.0152966286987066,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.3169844150543213,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,9.410914208274336e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,9.910223889164628e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,7.319694850593805e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,9.910185326589271e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,0.0004700942663475,291.4189147949219,294.1499938964844,286.1933288574219,283.91998291015625,288.7357177734375,286.3417358398437,291.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200515656473726e-09,0.001002870965749,-0.0152966286987066,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.3169844150543213,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,9.410964412381873e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,9.910276276059447e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,7.31973341316916e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,9.910237713484094e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.000470096769277,291.4176940917969,294.1499938964844,286.17498779296875,283.9112548828125,288.71295166015625,286.3228454589844,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.201028579511103e-09,0.0010028753895312,-0.0152979716658592,0.0,0.0,0.0,-0.0078869313001632,60.0,-3.3288607597351074,-0.0,-6.85738896777366e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
