time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,9.411088103661314e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.910406515700744e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,7.319828728213906e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,9.910367953125387e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,0.000470102939289,291.4164428710937,294.1499938964844,286.1566772460937,283.9025573730469,288.69024658203125,286.30401611328125,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202458102677609e-09,0.0010028874967247,-0.0153017174452543,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.340763092041016,-0.0,-6.857556655859298e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,9.411557402927428e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,9.910899825626984e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,7.320192526094615e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,9.91086199064739e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0004701264260802,291.4139709472656,294.1499938964844,286.1199951171875,283.8850402832031,288.6449279785156,286.2664794921875,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208086933412461e-09,0.0010029356926679,-0.0153164621442556,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.364640235900879,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,9.411557402927428e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,9.910899825626984e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,7.320192526094615e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,9.91086199064739e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0004701264260802,291.4139709472656,294.1499938964844,286.1199951171875,283.8850402832031,288.6449279785156,286.2664794921875,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208086933412461e-09,0.0010029356926679,-0.0153164621442556,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.364640235900879,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,9.412285726284608e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,9.911665256367996e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,7.320757868001238e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,9.911628148984164e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0004701627767644,291.41143798828125,294.1499938964844,286.0833435058594,283.86749267578125,288.5997619628906,286.2290954589844,291.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216939407721611e-09,0.0010030113626271,-0.0153396511450409,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.3886091709136963,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,9.412285726284608e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,9.911665256367996e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,7.320757868001238e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,9.911628148984164e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0004701627767644,291.41143798828125,294.1499938964844,286.0833435058594,283.86749267578125,288.5997619628906,286.2290954589844,291.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216939407721611e-09,0.0010030113626271,-0.0153396511450409,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.3886091709136963,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.370849609375,0.0,0.0,9.41278922255151e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,9.912194946082308e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,7.321148586925119e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,9.912157838698477e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,0.0004701879224739,291.4100341796875,294.1499938964844,286.06280517578125,283.857666015625,288.5745544433594,286.20819091796875,291.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.223089155099615e-09,0.0010030639823526,-0.0153557611629366,0.0,0.0,0.0,-0.0078978678211569,60.0,-3.402067184448242,-0.0,-6.85996965898994e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,9.413226507604122e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,9.912654786603524e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,7.321488374145702e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.373291015625,0.0,0.0,9.912618406815454e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0004702097794506,291.4089050292969,294.1499938964844,286.0466613769531,283.84991455078125,288.5547790527344,286.1918029785156,291.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031159035861,6.2284422064351475e-09,0.001003109733574,-0.0153697840869426,0.0,0.0,0.0,-0.007900521159172,60.0,-3.4126553535461426,-0.0,-6.860595647140144e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,9.414333908353e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,9.913820395013316e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,7.322348392335698e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,9.913784015225248e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0004702651058323,291.4063720703125,294.1499938964844,286.010009765625,283.832275390625,288.5098876953125,286.1545715332031,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4367599487304688,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,9.414333908353e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,9.913820395013316e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,7.322348392335698e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,9.913784015225248e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0004702651058323,291.4063720703125,294.1499938964844,286.010009765625,283.832275390625,288.5098876953125,286.1545715332031,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4367599487304688,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,9.414940723218024e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,9.914459224091844e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.381591796875,0.0,0.0,7.322819874389097e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,9.914422844303772e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.0004702954029198,291.40509033203125,294.1499938964844,285.9916687011719,283.82342529296875,288.48748779296875,286.1359558105469,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,-3.4488344192504883,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,9.415573731530458e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,9.915125701809302e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,7.323312456719577e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,9.915089322021232e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0004703270678874,291.40380859375,294.1499938964844,285.97332763671875,283.8145751953125,288.4651184082031,286.11737060546875,291.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4609200954437256,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,9.416900138603523e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.916521230479702e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,7.324342732317746e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,9.916485578287391e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,0.0004703933082055,291.4012145996094,294.1499938964844,285.9366760253906,283.7968139648437,288.4205017089844,286.0802001953125,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.485116004943848,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,9.416900138603523e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.916521230479702e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,7.324342732317746e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,9.916485578287391e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,0.0004703933082055,291.4012145996094,294.1499938964844,285.9366760253906,283.7968139648437,288.4205017089844,286.0802001953125,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.485116004943848,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.418271656613796e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,9.917964780470356e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,7.325408660108224e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,9.917929855873808e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0004704618186224,291.39862060546875,294.1499938964844,285.8999938964844,283.7790222167969,288.37603759765625,286.0430603027344,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290468146374906e-09,0.0010036401217803,-0.0155322635546326,0.0,0.0,0.0,-0.0079312706366181,60.0,-3.5093321800231934,-0.0,-6.867853130643199e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.418271656613796e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,9.917964780470356e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,7.325408660108224e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,9.917929855873808e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0004704618186224,291.39862060546875,294.1499938964844,285.8999938964844,283.7790222167969,288.37603759765625,286.0430603027344,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290468146374906e-09,0.0010036401217803,-0.0155322635546326,0.0,0.0,0.0,-0.0079312706366181,60.0,-3.5093321800231934,-0.0,-6.867853130643199e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,9.419651178177446e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,9.919416334014386e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,7.326480408664793e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,9.9193821370136e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,0.0004705307364929,291.39599609375,294.1499938964844,285.86334228515625,283.7611694335937,288.3316955566406,286.00592041015625,291.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307452338205621e-09,0.0010037852916866,-0.0155767537653446,0.0,0.0,0.0,-0.0079396897926926,60.0,-3.53355360031128,-0.0,-6.869841229217857e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,9.419651178177446e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,9.919416334014386e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,7.326480408664793e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,9.9193821370136e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,0.0004705307364929,291.39599609375,294.1499938964844,285.86334228515625,283.7611694335937,288.3316955566406,286.00592041015625,291.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307452338205621e-09,0.0010037852916866,-0.0155767537653446,0.0,0.0,0.0,-0.0079396897926926,60.0,-3.53355360031128,-0.0,-6.869841229217857e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620300292969,0.0,0.0,9.42100159591064e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,9.920837328536436e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.327528874156997e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,9.920803131535648e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,0.0004705981700681,291.3933410644531,294.1499938964844,285.82666015625,283.7432861328125,288.2875061035156,285.9687805175781,291.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.3240728209734714e-09,0.0010039274347946,-0.0156202912330627,0.0,0.0,0.0,-0.0079479301348328,60.0,-3.557765245437622,-0.0,-6.871786695228367e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620300292969,0.0,0.0,9.42100159591064e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,9.920837328536436e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.327528874156997e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,9.920803131535648e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,0.0004705981700681,291.3933410644531,294.1499938964844,285.82666015625,283.7432861328125,288.2875061035156,285.9687805175781,291.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.3240728209734714e-09,0.0010039274347946,-0.0156202912330627,0.0,0.0,0.0,-0.0079479301348328,60.0,-3.557765245437622,-0.0,-6.871786695228367e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612976074219,0.0,0.0,9.421654249308632e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,9.921524178935216e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,7.328036735998467e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,9.921489981934428e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,0.000470630795462,291.3920288085937,294.1499938964844,285.8083190917969,283.7343139648437,288.26544189453125,285.9502258300781,291.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.3321063947796574e-09,0.0010039961198344,-0.0156413353979587,0.0,0.0,0.0,-0.0079519124701619,60.0,-3.569863557815552,-0.0,-6.872727453810512e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,9.422287257621063e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,9.922189929056913e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,7.328527863137424e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,9.922156459651887e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607788085937,0.0,0.0,0.0004706624022219,291.39068603515625,294.1499938964844,285.7900085449219,283.725341796875,288.243408203125,285.9316711425781,291.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339891722717539e-09,0.0010040627093985,-0.0156617294996976,0.0,0.0,0.0,-0.0079557718709111,60.0,-3.58195424079895,-0.0,-6.873639080140492e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,9.423477604286744e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.923442848958076e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,7.329452637350187e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,9.92340937955305e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0004707218613475,291.3880310058594,294.1499938964844,285.7533264160156,283.70733642578125,288.199462890625,285.8945617675781,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.606112003326416,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,9.423477604286744e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.923442848958076e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,7.329452637350187e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,9.92340937955305e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0004707218613475,291.3880310058594,294.1499938964844,285.7533264160156,283.70733642578125,288.199462890625,285.8945617675781,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.606112003326416,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,9.424539166502656e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,9.924560436047614e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,7.330277730943635e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.92452769423835e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,0.0004707749176304,291.3853454589844,294.1499938964844,285.7166748046875,283.68927001953125,288.1556396484375,285.85748291015625,291.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.63021731376648,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,9.424539166502656e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,9.924560436047614e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,7.330277730943635e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.92452769423835e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,0.0004707749176304,291.3853454589844,294.1499938964844,285.7166748046875,283.68927001953125,288.1556396484375,285.85748291015625,291.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.63021731376648,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,9.425134339835496e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,9.925186168402432e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,7.330739754252136e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,9.92515342659317e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,0.0004708046326413,291.38360595703125,294.1499938964844,285.6932067871094,283.6777038574219,288.1276550292969,285.8337707519531,291.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043680667877,6.374854422119824e-09,0.001004361663945,-0.0157533138990402,0.0,0.0,0.0,-0.0079731047153472,60.0,-3.645611524581909,-0.0,-6.877733227383942e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,9.425442840438336e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,9.925510676112026e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,7.330979133257642e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.925477934302762e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0004708200576715,291.3826599121094,294.1499938964844,285.67999267578125,283.6711730957031,288.1119384765625,285.8204345703125,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044003138318,6.37862784813592e-09,0.0010043940274044,-0.0157631989568471,0.0,0.0,0.0,-0.0079749748110771,60.0,-3.654260873794556,-0.0,-6.878175184965586e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,9.426155884284526e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,9.926260827342048e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,7.331532833632082e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,9.926228813128546e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0004708556807599,291.37994384765625,294.1499938964844,285.6433410644531,283.6530456542969,288.068359375,285.7834167480469,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044747032225,6.387324447132414e-09,0.0010044684167951,-0.0157859791070222,0.0,0.0,0.0,-0.0079792868345975,60.0,-3.6782283782958975,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,9.426155884284526e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,9.926260827342048e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,7.331532833632082e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,9.926228813128546e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0004708556807599,291.37994384765625,294.1499938964844,285.6433410644531,283.6530456542969,288.068359375,285.7834167480469,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044747032225,6.387324447132414e-09,0.0010044684167951,-0.0157859791070222,0.0,0.0,0.0,-0.0079792868345975,60.0,-3.6782283782958975,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,9.426436736248434e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,9.926556958816946e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,7.331751112360507e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,9.926524944603445e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0004708697379101,291.3785705566406,294.1499938964844,285.625,283.6439514160156,288.046630859375,285.7649230957031,290.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045039234682,6.3907354963532725e-09,0.0010044975206255,-0.0157949160784482,0.0,0.0,0.0,-0.0079809771850705,60.0,-3.6901800632476807,-0.0,-6.879593428266162e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,9.42666592891328e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,9.926797065418214e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,7.331928645726293e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,9.926765778800473e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,0.0004708811466116,291.377197265625,294.1499938964844,285.6066589355469,283.63482666015625,288.02490234375,285.7464294433594,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393491958078812e-09,0.0010045211529359,-0.0158021356910467,0.0,0.0,0.0,-0.00798234436661,60.0,-3.702112197875977,-0.0,-6.879916725210934e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,9.426925680600108e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,9.927069913828744e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,7.332129462156445e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,9.927038627211004e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.00047089412692,291.3744812011719,294.1499938964844,285.57000732421875,283.6165771484375,287.9815673828125,285.7095031738281,290.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396541518682852e-09,0.001004547229968,-0.0158101227134466,0.0,0.0,0.0,-0.0079838559031486,60.0,-3.725901126861572,-0.0,-6.88027412820702e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,9.426925680600108e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,9.927069913828744e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,7.332129462156445e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,9.927038627211004e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.00047089412692,291.3744812011719,294.1499938964844,285.57000732421875,283.6165771484375,287.9815673828125,285.7095031738281,290.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396541518682852e-09,0.001004547229968,-0.0158101227134466,0.0,0.0,0.0,-0.0079838559031486,60.0,-3.725901126861572,-0.0,-6.88027412820702e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,9.426909673493356e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,9.927052451530471e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,7.3321170930285e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,9.927021892508492e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0004708933702204,291.3717346191406,294.1499938964844,285.5333251953125,283.5982971191406,287.9383544921875,285.6726379394531,290.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.396165819211319e-09,0.001004543970339,-0.0158091392368078,0.0,0.0,0.0,-0.0079836696386337,60.0,-3.749574661254883,-0.0,-6.880230074557403e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,9.426909673493356e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,9.927052451530471e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,7.3321170930285e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,9.927021892508492e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0004708933702204,291.3717346191406,294.1499938964844,285.5333251953125,283.5982971191406,287.9383544921875,285.6726379394531,290.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.396165819211319e-09,0.001004543970339,-0.0158091392368078,0.0,0.0,0.0,-0.0079836696386337,60.0,-3.749574661254883,-0.0,-6.880230074557403e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,9.426588076166809e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3532409667969,0.0,0.0,9.926712664309888e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,7.33186534489505e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,9.92668210528791e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0004708772758021,291.36895751953125,294.1499938964844,285.4966735839844,283.5799560546875,287.8952331542969,285.63580322265625,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045145172625,6.391974061159544e-09,0.0010045081144198,-0.0157981589436531,0.0,0.0,0.0,-0.0079815918579697,60.0,-3.773121118545532,-0.0,-6.879739089526994e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,9.426588076166809e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3532409667969,0.0,0.0,9.926712664309888e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,7.33186534489505e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,9.92668210528791e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0004708772758021,291.36895751953125,294.1499938964844,285.4966735839844,283.5799560546875,287.8952331542969,285.63580322265625,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045145172625,6.391974061159544e-09,0.0010045081144198,-0.0157981589436531,0.0,0.0,0.0,-0.0079815918579697,60.0,-3.773121118545532,-0.0,-6.879739089526994e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,9.425919415662064e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,9.926008351612836e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,7.331345113925636e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,9.925978520186618e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,0.0004708438937086,291.3661804199219,294.1499938964844,285.4599914550781,283.5615539550781,287.8522644042969,285.5990600585937,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.383468420523286e-09,0.001004435471259,-0.015775877982378,0.0,0.0,0.0,-0.0079773748293519,60.0,-3.796523809432984,-0.0,-6.878742198068721e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,9.425919415662064e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,9.926008351612836e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,7.331345113925636e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,9.925978520186618e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,0.0004708438937086,291.3661804199219,294.1499938964844,285.4599914550781,283.5615539550781,287.8522644042969,285.5990600585937,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.383468420523286e-09,0.001004435471259,-0.015775877982378,0.0,0.0,0.0,-0.0079773748293519,60.0,-3.796523809432984,-0.0,-6.878742198068721e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
