time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998500,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,9.42544429562986e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,9.92550776572898e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,7.330974767683074e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478088378906,0.0,0.0,9.925477934302762e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455505371094,0.0,0.0,0.0004708201740868,291.36480712890625,294.1499938964844,285.4416809082031,283.5523376464844,287.830810546875,285.5807189941406,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043904185295,6.377459005335595e-09,0.0010043840156868,-0.0157601367682218,0.0,0.0,0.0,-0.0079743955284357,60.0,-3.808164358139038,-0.0,-6.87803876076032e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,9.424864401808009e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,9.924896585289388e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,7.330522930715233e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.346923828125,0.0,0.0,9.924866753863172e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0004707911866717,291.3634033203125,294.1499938964844,285.42333984375,283.5430908203125,287.80938720703125,285.5624084472656,290.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043279035016,6.370143523781735e-09,0.0010043215006589,-0.0157409738749265,0.0,0.0,0.0,-0.0079707698896527,60.0,-3.819761991500856,-0.0,-6.877181846220992e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,9.423369192518294e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34796142578125,0.0,0.0,9.923321340465918e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,7.329359505092725e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,9.9232915090397e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,0.0004707165062427,291.3606262207031,294.1499938964844,285.3866577148437,283.52459716796875,287.7666320800781,285.5258483886719,290.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.351339010279844e-09,0.0010041607310995,-0.0156917162239551,0.0,0.0,0.0,-0.0079614473506808,60.0,-3.842819929122925,-0.0,-6.874979874282873e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,9.423369192518294e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34796142578125,0.0,0.0,9.923321340465918e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,7.329359505092725e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,9.9232915090397e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,0.0004707165062427,291.3606262207031,294.1499938964844,285.3866577148437,283.52459716796875,287.7666320800781,285.5258483886719,290.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.351339010279844e-09,0.0010041607310995,-0.0156917162239551,0.0,0.0,0.0,-0.0079614473506808,60.0,-3.842819929122925,-0.0,-6.874979874282873e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.421347931493074e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.921191667672248e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,7.327786443056539e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,9.92116256384179e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0004706155450548,291.3578186035156,294.1499938964844,285.3500061035156,283.5060729980469,287.7240295410156,285.4894104003906,290.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039502521976,6.325981960486615e-09,0.0010039439657703,-0.0156252924352884,0.0,0.0,0.0,-0.0079488772898912,60.0,-3.865647315979004,-0.0,-6.87201051619013e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.421347931493074e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.921191667672248e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,7.327786443056539e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,9.92116256384179e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0004706155450548,291.3578186035156,294.1499938964844,285.3500061035156,283.5060729980469,287.7240295410156,285.4894104003906,290.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039502521976,6.325981960486615e-09,0.0010039439657703,-0.0156252924352884,0.0,0.0,0.0,-0.0079488772898912,60.0,-3.865647315979004,-0.0,-6.87201051619013e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,9.419619891559704e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,9.91937195067294e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,7.326441846089438e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,9.919342846842484e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,0.0004705292521975,291.3558044433594,294.1499938964844,285.3236083984375,283.492431640625,287.6933898925781,285.4632263183594,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037651518359,6.304329946971165e-09,0.0010037588654085,-0.0155685748904943,0.0,0.0,0.0,-0.0079381437972188,60.0,-3.881962537765503,-0.0,-6.869476010251675e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,9.41885737120174e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,9.918567957356572e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,7.32584812794812e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,9.918539581121875e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,0.0004704911261796,291.3550109863281,294.1499938964844,285.3133239746094,283.48699951171875,287.6814880371094,285.4530334472656,290.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100368342828,6.294776699888871e-09,0.0010036771418526,-0.0155435493215918,0.0,0.0,0.0,-0.0079334070906043,60.0,-3.8882761001586914,-0.0,-6.868357615985587e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,9.415762906428428e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,9.91530905594118e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,7.323440513573587e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,9.915281407302244e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376770019531,0.0,0.0,0.0004703365848399,291.3522033691406,294.1499938964844,285.27667236328125,283.4669189453125,287.6390991210937,285.4168395996094,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033522266894,6.256057005771254e-09,0.0010033460566774,-0.0154421217739582,0.0,0.0,0.0,-0.0079142125323414,60.0,-3.910639762878418,-0.0,-6.863826484959645e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,9.415762906428428e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,9.91530905594118e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,7.323440513573587e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,9.915281407302244e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376770019531,0.0,0.0,0.0004703365848399,291.3522033691406,294.1499938964844,285.27667236328125,283.4669189453125,287.6390991210937,285.4168395996094,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033522266894,6.256057005771254e-09,0.0010033460566774,-0.0154421217739582,0.0,0.0,0.0,-0.0079142125323414,60.0,-3.910639762878418,-0.0,-6.863826484959645e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,9.4140152214095e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,9.913468238664792e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.346923828125,0.0,0.0,7.322080637095496e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,9.913439862430096e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,0.0004702492733485,291.3507995605469,294.1499938964844,285.2583312988281,283.4565124511719,287.6179504394531,285.3987731933594,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031652636826,6.2341936057919164e-09,0.0010031590936705,-0.0153848491609096,0.0,0.0,0.0,-0.0079033738002181,60.0,-3.921720027923584,-0.0,-6.861268531110909e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.412124927621336e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,9.911476809065788e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,7.32061016606167e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,9.911449160426856e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,0.0004701548314187,291.3493957519531,294.1499938964844,285.239990234375,283.4459228515625,287.5968322753906,285.3807678222656,290.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029631666839,6.2105551812408075e-09,0.0010029569966718,-0.0153229273855686,0.0,0.0,0.0,-0.0078916549682617,60.0,-3.932736158370972,-0.0,-6.85850309878333e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,9.407903417013586e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,9.907031198963524e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,7.317325798794627e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.907003550324588e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,0.0004699439741671,291.3465576171875,294.1499938964844,285.2033386230469,283.4240417480469,287.5546569824219,285.3448486328125,290.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.15779427448615e-09,0.0010025058872997,-0.0151847163215279,0.0,0.0,0.0,-0.0078654997050762,60.0,-3.9545626640319824,-0.0,-6.852333456208727e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,9.407903417013586e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,9.907031198963524e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,7.317325798794627e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.907003550324588e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,0.0004699439741671,291.3465576171875,294.1499938964844,285.2033386230469,283.4240417480469,287.5546569824219,285.3448486328125,290.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.15779427448615e-09,0.0010025058872997,-0.0151847163215279,0.0,0.0,0.0,-0.0078654997050762,60.0,-3.9545626640319824,-0.0,-6.852333456208727e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,9.403167496202514e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.902043530019e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,7.313641253858805e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,9.902015881380066e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.0004697074182331,291.3437194824219,294.1499938964844,285.1666564941406,283.4013671875,287.5126037597656,285.3091125488281,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020059999078,6.098624272254938e-09,0.0010019999463111,-0.0150297163054347,0.0,0.0,0.0,-0.0078361667692661,60.0,-3.976141452789306,-0.0,-6.845417743761574e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,9.403167496202514e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.902043530019e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,7.313641253858805e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,9.902015881380066e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.0004697074182331,291.3437194824219,294.1499938964844,285.1666564941406,283.4013671875,287.5126037597656,285.3091125488281,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020059999078,6.098624272254938e-09,0.0010019999463111,-0.0150297163054347,0.0,0.0,0.0,-0.0078361667692661,60.0,-3.976141452789306,-0.0,-6.845417743761574e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,9.39783494686708e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,9.89642649074085e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,7.309492502827197e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,9.89640029729344e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,0.0004694410308729,291.34088134765625,294.1499938964844,285.1300048828125,283.3779602050781,287.470703125,285.2735290527344,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014363797381,6.032017108026366e-09,0.0010014303261414,-0.0148552320897579,0.0,0.0,0.0,-0.0078031462617218,60.0,-3.997427463531494,-0.0,-6.837637300805e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,9.39783494686708e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,9.89642649074085e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,7.309492502827197e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,9.89640029729344e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,0.0004694410308729,291.34088134765625,294.1499938964844,285.1300048828125,283.3779602050781,287.470703125,285.2735290527344,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014363797381,6.032017108026366e-09,0.0010014303261414,-0.0148552320897579,0.0,0.0,0.0,-0.0078031462617218,60.0,-3.997427463531494,-0.0,-6.837637300805e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,9.391948697157204e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,9.890228102449328e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,7.304914470296353e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,9.890201909001917e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0004691470239777,291.3380432128906,294.1499938964844,285.09332275390625,283.3538818359375,287.42889404296875,285.2381286621094,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008078534156,5.958524784688279e-09,0.0010008019162341,-0.0146627090871334,0.0,0.0,0.0,-0.0077667129226028,60.0,-4.018436908721924,-0.0,-6.82905678672796e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,9.391948697157204e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,9.890228102449328e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,7.304914470296353e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,9.890201909001917e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0004691470239777,291.3380432128906,294.1499938964844,285.09332275390625,283.3538818359375,287.42889404296875,285.2381286621094,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008078534156,5.958524784688279e-09,0.0010008019162341,-0.0146627090871334,0.0,0.0,0.0,-0.0077667129226028,60.0,-4.018436908721924,-0.0,-6.82905678672796e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,9.388828766532242e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,9.886942279990762e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,7.302487210836262e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,9.886916086543351e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0004689912020694,291.33660888671875,294.1499938964844,285.07501220703125,283.34161376953125,287.40802001953125,285.2204895019531,290.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004747891798,5.919572831913911e-09,0.0010004688519984,-0.0145606696605682,0.0,0.0,0.0,-0.0077474028803408,60.0,-4.02884578704834,-0.0,-6.824511444847303e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,9.385556040797384e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,9.883495658868924e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,7.299941353267059e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285827636719,0.0,0.0,9.883469465421511e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0004688276967499,291.335205078125,294.1499938964844,285.0566711425781,283.32916259765625,287.3871765136719,285.2029113769531,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001253103837,5.878713515983236e-09,0.0010001194896176,-0.0144536327570676,0.0,0.0,0.0,-0.0077271470800042,60.0,-4.039185047149658,-0.0,-6.819745124175824e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.378627146361396e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,9.876197873381898e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,7.294551323866472e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,9.876172407530248e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0004684815939981,291.33233642578125,294.1499938964844,285.0199890136719,283.30389404296875,287.3456115722656,285.1678771972656,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792225366008097e-09,0.000999379903078,-0.0142270624637603,0.0,0.0,0.0,-0.0076842713169753,60.0,-4.059658050537109,-0.0,-6.809661812212654e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.378627146361396e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,9.876197873381898e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,7.294551323866472e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,9.876172407530248e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0004684815939981,291.33233642578125,294.1499938964844,285.0199890136719,283.30389404296875,287.3456115722656,285.1678771972656,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792225366008097e-09,0.000999379903078,-0.0142270624637603,0.0,0.0,0.0,-0.0076842713169753,60.0,-4.059658050537109,-0.0,-6.809661812212654e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,9.371195483254267e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,9.868371853372082e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,7.288770575542003e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,9.868346387520432e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0004681103746406,291.3294677734375,294.1499938964844,284.9833374023437,283.27813720703125,287.3041687011719,285.1330871582031,290.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985925862565,5.6994813313338e-09,0.0009985868819057,-0.0139841008931398,0.0,0.0,0.0,-0.007638294249773,60.0,-4.079842567443848,-0.0,-6.798857299372686e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,9.371195483254267e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,9.868371853372082e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,7.288770575542003e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,9.868346387520432e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0004681103746406,291.3294677734375,294.1499938964844,284.9833374023437,283.27813720703125,287.3041687011719,285.1330871582031,290.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985925862565,5.6994813313338e-09,0.0009985868819057,-0.0139841008931398,0.0,0.0,0.0,-0.007638294249773,60.0,-4.079842567443848,-0.0,-6.798857299372686e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,9.36498399823904e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,9.86183003988117e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304138183594,0.0,0.0,7.283937884494662e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,9.86180457402952e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,0.0004678000696003,291.3271789550781,294.1499938964844,284.9540100097656,283.2572021484375,287.2710876464844,285.1053771972656,290.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997929717414,5.621962007040793e-09,0.0009979240130633,-0.013781021349132,0.0,0.0,0.0,-0.0075998646207153,60.0,-4.095836162567139,-0.0,-6.789832696085797e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,9.36338255996816e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,9.860143472906202e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,7.282692240551114e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,9.860118734650314e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,0.0004677200922742,291.3266296386719,294.1499938964844,284.9466552734375,283.2519226074219,287.2628173828125,285.0984802246094,290.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.601980213043589e-09,0.0009977532317861,-0.0137286754325032,0.0,0.0,0.0,-0.0075899590738117,60.0,-4.0998125076293945,-0.0,-6.78750780025439e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.355141810374334e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,9.851464710664004e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,7.276282121893018e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,9.851439972408116e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0004673084476962,291.3237609863281,294.1499938964844,284.9100036621094,283.225341796875,287.2216186523437,285.0640869140625,290.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.499151800592017e-09,0.0009968738304451,-0.0134592903777956,0.0,0.0,0.0,-0.0075389822013676,60.0,-4.119538307189941,-0.0,-6.775547944926076e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.355141810374334e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,9.851464710664004e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,7.276282121893018e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,9.851439972408116e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0004673084476962,291.3237609863281,294.1499938964844,284.9100036621094,283.225341796875,287.2216186523437,285.0640869140625,290.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.499151800592017e-09,0.0009968738304451,-0.0134592903777956,0.0,0.0,0.0,-0.0075389822013676,60.0,-4.119538307189941,-0.0,-6.775547944926076e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.350894833914936e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,9.846992179518566e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,7.272978837136179e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,9.846967441262676e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.000467096309876,291.32232666015625,294.1499938964844,284.89166259765625,283.2119140625,287.2010498046875,285.0469970703125,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964262135326,5.446165296518757e-09,0.0009964207420125,-0.0133204776793718,0.0,0.0,0.0,-0.0075127142481505,60.0,-4.129312992095947,-0.0,-6.769389671035242e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,9.346576553070918e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,9.8424447060097e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,7.269619527505711e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.842419967753813e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0004668806213885,291.3208923339844,294.1499938964844,284.8733215332031,283.19842529296875,287.1805114746094,285.0299377441406,290.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392288393579747e-09,0.0009959599701687,-0.0131793320178985,0.0,0.0,0.0,-0.0074860053136944,60.0,-4.139041900634766,-0.0,-6.763130500075931e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,9.337739902548492e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,9.83313875622116e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,7.262745930347592e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,9.833114745561032e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,0.000466439203592,291.3180236816406,294.1499938964844,284.836669921875,283.1712646484375,287.1395263671875,284.9960021972656,290.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.2820450235913086e-09,0.0009950173553079,-0.0128905158489942,0.0,0.0,0.0,-0.0074313529767096,60.0,-4.158364772796631,-0.0,-6.75033220431942e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,9.337739902548492e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,9.83313875622116e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,7.262745930347592e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,9.833114745561032e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,0.000466439203592,291.3180236816406,294.1499938964844,284.836669921875,283.1712646484375,287.1395263671875,284.9960021972656,290.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.2820450235913086e-09,0.0009950173553079,-0.0128905158489942,0.0,0.0,0.0,-0.0074313529767096,60.0,-4.158364772796631,-0.0,-6.75033220431942e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,9.328706801170485e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,9.823625441640615e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,7.255718810483813e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,9.823601430980489e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0004659879778046,291.3151550292969,294.1499938964844,284.79998779296875,283.14385986328125,287.0986328125,284.9622802734375,290.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693476166292385e-09,0.0009940536692738,-0.012595267035067,0.0,0.0,0.0,-0.0073754838667809,60.0,-4.177524566650391,-0.0,-6.737261770695113e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,9.328706801170485e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,9.823625441640615e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,7.255718810483813e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,9.823601430980489e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0004659879778046,291.3151550292969,294.1499938964844,284.79998779296875,283.14385986328125,287.0986328125,284.9622802734375,290.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693476166292385e-09,0.0009940536692738,-0.012595267035067,0.0,0.0,0.0,-0.0073754838667809,60.0,-4.177524566650391,-0.0,-6.737261770695113e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108825683594,0.0,0.0,9.319547825725748e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,9.813980432227254e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,7.248594920383766e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,9.813956421567128e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0004655304655898,291.3122863769531,294.1499938964844,284.7633361816406,283.1163330078125,287.0578918457031,284.9288024902344,290.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550919006298045e-09,0.0009930765954777,-0.0122959315776824,0.0,0.0,0.0,-0.0073188422247767,60.0,-4.1965532302856445,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108825683594,0.0,0.0,9.319547825725748e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,9.813980432227254e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,7.248594920383766e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,9.813956421567128e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0004655304655898,291.3122863769531,294.1499938964844,284.7633361816406,283.1163330078125,287.0578918457031,284.9288024902344,290.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550919006298045e-09,0.0009930765954777,-0.0122959315776824,0.0,0.0,0.0,-0.0073188422247767,60.0,-4.1965532302856445,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,9.31034082896076e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,9.804284491110592e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,7.241433195304126e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,9.804261208046228e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0004650705668609,291.3094177246094,294.1499938964844,284.7266540527344,283.0887145996094,287.0172424316406,284.8955383300781,290.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.940241993267591e-09,0.0009920945158228,-0.011995037086308,0.0,0.0,0.0,-0.0072619058191776,60.0,-4.215485095977783,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
