time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000840,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,9.31034082896076e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,9.804284491110592e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,7.241433195304126e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,9.804261208046228e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0004650705668609,291.3094177246094,294.1499938964844,284.7266540527344,283.0887145996094,287.0172424316406,284.8955383300781,290.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.940241993267591e-09,0.0009920945158228,-0.011995037086308,0.0,0.0,0.0,-0.0072619058191776,60.0,-4.215485095977783,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.307861328125,0.0,0.0,9.305740968557076e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,9.79944015853107e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,7.237855606945232e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,9.799417603062466e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0004648408212233,291.3079528808594,294.1499938964844,284.7083435058594,283.07489013671875,286.9969482421875,284.87896728515625,290.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882863002819704e-09,0.0009916038252413,-0.011844708584249,0.0,0.0,0.0,-0.0072334608994424,60.0,-4.2249250411987305,-0.0,-6.704091504161624e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,9.301161480834708e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.794616926228628e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,7.234292570501566e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,9.794594370760024e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0004646120360121,291.3065185546875,294.1499938964844,284.69000244140625,283.0610656738281,286.9767150878906,284.8624572753906,290.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825732702329333e-09,0.0009911153465509,-0.0116950310766696,0.0,0.0,0.0,-0.007205138914287,60.0,-4.234353542327881,-0.0,-6.697487009432734e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.29209782043472e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,9.785072325030342e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,7.227242167573422e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,9.785049769561738e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0004641592968255,291.3036499023437,294.1499938964844,284.6533203125,283.0334167480469,286.936279296875,284.8296203613281,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.7126684776799266e-09,0.0009901485173031,-0.011398809030652,0.0,0.0,0.0,-0.0071490877307951,60.0,-4.253198146820068,-0.0,-6.684425102321256e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.29209782043472e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,9.785072325030342e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,7.227242167573422e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,9.785049769561738e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0004641592968255,291.3036499023437,294.1499938964844,284.6533203125,283.0334167480469,286.936279296875,284.8296203613281,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.7126684776799266e-09,0.0009901485173031,-0.011398809030652,0.0,0.0,0.0,-0.0071490877307951,60.0,-4.253198146820068,-0.0,-6.684425102321256e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30279541015625,0.0,0.0,9.283240069635212e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,9.775743819773196e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,7.220352563308552e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,9.775721264304592e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.000463716831291,291.30078125,294.1499938964844,284.6166687011719,283.005859375,286.8959655761719,284.7969665527344,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.6021715327526636e-09,0.0009892035741358,-0.0111093092709779,0.0,0.0,0.0,-0.0070943096652626,60.0,-4.272058486938477,-0.0,-6.671672281299834e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30279541015625,0.0,0.0,9.283240069635212e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,9.775743819773196e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,7.220352563308552e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,9.775721264304592e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.000463716831291,291.30078125,294.1499938964844,284.6166687011719,283.005859375,286.8959655761719,284.7969665527344,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.6021715327526636e-09,0.0009892035741358,-0.0111093092709779,0.0,0.0,0.0,-0.0070943096652626,60.0,-4.272058486938477,-0.0,-6.671672281299834e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,9.275614866055548e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.304931640625,0.0,0.0,9.767714072950184e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,7.21442120266147e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,9.76769151748158e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0004633359494619,291.2982482910156,294.1499938964844,284.5844116210937,282.9817199707031,286.8605651855469,284.76837158203125,290.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.507054729430138e-09,0.0009883901802822,-0.0108601031824946,0.0,0.0,0.0,-0.007047155406326,60.0,-4.288683891296387,-0.0,-6.660703633087905e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,9.274597687181084e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046875,0.0,0.0,9.766642324393616e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,7.213629578473046e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,9.766620496520773e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0004632851341739,291.2978820800781,294.1499938964844,284.5799865722656,282.9784240722656,286.8557434082031,284.7644958496094,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882861049845,4.494361327544993e-09,0.000988281564787,-0.0108268475160002,0.0,0.0,0.0,-0.0070408629253506,60.0,-4.290955066680908,-0.0,-6.659240625594975e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,9.266364213544875e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,9.757971565704791e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,7.207225280581042e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,9.757950465427712e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0004628738679457,291.2950134277344,294.1499938964844,284.5433349609375,282.951171875,286.81561279296875,284.732177734375,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874077513813,4.391652375090871e-09,0.0009874034440144,-0.0105577474460005,0.0,0.0,0.0,-0.0069899456575512,60.0,-4.30995512008667,-0.0,-6.647408667959098e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,9.266364213544875e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,9.757971565704791e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,7.207225280581042e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,9.757950465427712e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0004628738679457,291.2950134277344,294.1499938964844,284.5433349609375,282.951171875,286.81561279296875,284.732177734375,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874077513813,4.391652375090871e-09,0.0009874034440144,-0.0105577474460005,0.0,0.0,0.0,-0.0069899456575512,60.0,-4.30995512008667,-0.0,-6.647408667959098e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,9.262321691494436e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,9.753714402904734e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,7.204080611700192e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,9.753692575031891e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0004626719164662,291.2935791015625,294.1499938964844,284.5249938964844,282.9376525878906,286.79559326171875,284.716064453125,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976432614,4.341218051706619e-09,0.0009869721252471,-0.0104256076738238,0.0,0.0,0.0,-0.0069649433717131,60.0,-4.31948184967041,-0.0,-6.641602823265202e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,9.258450154447928e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,9.749636956257746e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,7.201069092843682e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.749615855980664e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,0.0004624785506166,291.2921142578125,294.1499938964844,284.50665283203125,282.9241943359375,286.77557373046875,284.699951171875,290.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865633910521,4.292920241510956e-09,0.0009865590836852,-0.0102990642189979,0.0,0.0,0.0,-0.0069409999996423,60.0,-4.32904863357544,-0.0,-6.636044957986087e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,9.2511203547474e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,9.741917892824858e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,7.195367652457207e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,9.741896792547776e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.294677734375,0.0,0.0,0.0004621123953256,291.28924560546875,294.1499938964844,284.4700012207031,282.8974914550781,286.73565673828125,284.6678771972656,290.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857811965048,4.201468506437322e-09,0.0009857770055532,-0.010059455409646,0.0,0.0,0.0,-0.00689566321671,60.0,-4.348334789276123,-0.0,-6.625527504411366e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,9.2511203547474e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,9.741917892824858e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,7.195367652457207e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,9.741896792547776e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.294677734375,0.0,0.0,0.0004621123953256,291.28924560546875,294.1499938964844,284.4700012207031,282.8974914550781,286.73565673828125,284.6678771972656,290.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857811965048,4.201468506437322e-09,0.0009857770055532,-0.010059455409646,0.0,0.0,0.0,-0.00689566321671,60.0,-4.348334789276123,-0.0,-6.625527504411366e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,9.24420528463088e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,9.734636114444584e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,7.189988536993042e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,9.734615014167504e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0004617669910658,291.286376953125,294.1499938964844,284.4333190917969,282.87115478515625,286.69580078125,284.6358337402344,290.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850432397797,4.115192631104492e-09,0.0009850391652435,-0.0098334047943353,0.0,0.0,0.0,-0.0068528917618095,60.0,-4.367767810821533,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,9.24420528463088e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,9.734636114444584e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,7.189988536993042e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,9.734615014167504e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0004617669910658,291.286376953125,294.1499938964844,284.4333190917969,282.87115478515625,286.69580078125,284.6358337402344,290.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850432397797,4.115192631104492e-09,0.0009850391652435,-0.0098334047943353,0.0,0.0,0.0,-0.0068528917618095,60.0,-4.367767810821533,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.237995254807174e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,9.728095756145194e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,7.185158028732985e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.728075383463874e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,0.0004614567733369,291.2834777832031,294.1499938964844,284.39666748046875,282.84521484375,286.656005859375,284.60382080078125,290.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.0376968435396066e-09,0.0009843766456469,-0.0096303578466176,0.0,0.0,0.0,-0.0068144742399454,60.0,-4.387457370758057,-0.0,-6.606713043311174e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.237995254807174e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,9.728095756145194e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,7.185158028732985e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.728075383463874e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,0.0004614567733369,291.2834777832031,294.1499938964844,284.39666748046875,282.84521484375,286.656005859375,284.60382080078125,290.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.0376968435396066e-09,0.0009843766456469,-0.0096303578466176,0.0,0.0,0.0,-0.0068144742399454,60.0,-4.387457370758057,-0.0,-6.606713043311174e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.232412412529813e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,9.722216054797173e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,7.180815009633079e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.722196409711614e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,0.0004611779295373,291.28057861328125,294.1499938964844,284.3599853515625,282.8197326660156,286.6163330078125,284.57177734375,290.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837846737354,3.96802279922781e-09,0.0009837807156145,-0.0094478046521544,0.0,0.0,0.0,-0.006779933348298,60.0,-4.40740442276001,-0.0,-6.598717305905667e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.232412412529813e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,9.722216054797173e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,7.180815009633079e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.722196409711614e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,0.0004611779295373,291.28057861328125,294.1499938964844,284.3599853515625,282.8197326660156,286.6163330078125,284.57177734375,290.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837846737354,3.96802279922781e-09,0.0009837807156145,-0.0094478046521544,0.0,0.0,0.0,-0.006779933348298,60.0,-4.40740442276001,-0.0,-6.598717305905667e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,9.229875286109746e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908020019531,0.0,0.0,9.719544323161244e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,7.178841769928113e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,9.719523950479923e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0004610511823557,291.2791442871094,294.1499938964844,284.3416748046875,282.80718994140625,286.59649658203125,284.5557556152344,290.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835138916969,3.936349912692094e-09,0.0009835099335759,-0.0093648172914981,0.0,0.0,0.0,-0.0067642317153513,60.0,-4.417480945587158,-0.0,-6.595084300897724e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,9.227550617652014e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,9.71709523582831e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,7.177032966865227e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,9.717075590742752e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.0004609350580722,291.2777099609375,294.1499938964844,284.3233337402344,282.7947692871094,286.57672119140625,284.5397033691406,290.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832655778154,3.907323353757874e-09,0.0009832617361098,-0.0092887645587325,0.0,0.0,0.0,-0.0067498423159122,60.0,-4.427640438079834,-0.0,-6.591755408180688e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839660644531,0.0,0.0,9.223506640410052e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,9.712836617836727e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,7.173886842792854e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,9.71281697275117e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,0.000460733048385,291.2748107910156,294.1499938964844,284.2866516113281,282.7703857421875,286.53717041015625,284.5074768066406,290.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828336769714,3.856821528813725e-09,0.0009828297188505,-0.0091564431786537,0.0,0.0,0.0,-0.0067248055711388,60.0,-4.448217868804932,-0.0,-6.585965905969715e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839660644531,0.0,0.0,9.223506640410052e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,9.712836617836727e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,7.173886842792854e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,9.71281697275117e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,0.000460733048385,291.2748107910156,294.1499938964844,284.2866516113281,282.7703857421875,286.53717041015625,284.5074768066406,290.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828336769714,3.856821528813725e-09,0.0009828297188505,-0.0091564431786537,0.0,0.0,0.0,-0.0067248055711388,60.0,-4.448217868804932,-0.0,-6.585965905969715e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,9.220203355653211e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,9.709357254905626e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,7.171316974563524e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,9.709338337415828e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0004605680587701,291.2719116210937,294.1499938964844,284.25,282.74658203125,286.4976806640625,284.4750671386719,290.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815553206720779e-09,0.0009824767475947,-0.0090483138337731,0.0,0.0,0.0,-0.0067043467424809,60.0,-4.4691162109375,-0.0,-6.581236533520497e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,9.220203355653211e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,9.709357254905626e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,7.171316974563524e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,9.709338337415828e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0004605680587701,291.2719116210937,294.1499938964844,284.25,282.74658203125,286.4976806640625,284.4750671386719,290.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815553206720779e-09,0.0009824767475947,-0.0090483138337731,0.0,0.0,0.0,-0.0067043467424809,60.0,-4.4691162109375,-0.0,-6.581236533520497e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,9.217716433340684e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,9.706738637760282e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870178222656,0.0,0.0,7.169382297433913e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,9.706718992674725e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0004604438145179,291.2691345214844,294.1499938964844,284.2148132324219,282.7247009277344,286.4598388671875,284.4437561035156,290.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822148131206,3.784460744782336e-09,0.000982210971415,-0.0089668473228812,0.0,0.0,0.0,-0.0066889333538711,60.0,-4.489512920379639,-0.0,-6.57767458278613e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,9.217620390700176e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,9.706637501949444e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,7.169307355070487e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,9.706617856863886e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,0.0004604390123859,291.26904296875,294.1499938964844,284.2133483886719,282.72381591796875,286.458251953125,284.44244384765625,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822045685723,3.783260371648112e-09,0.0009822007268667,-0.0089637013152241,0.0,0.0,0.0,-0.0066883382387459,60.0,-4.490367412567139,-0.0,-6.577536737495393e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.215439058607444e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,9.704339754534884e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,7.167610601754859e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,9.704320837045088e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0004603300767485,291.2661437988281,294.1499938964844,284.1766662597656,282.70233154296875,286.4188842773437,284.4095764160156,290.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819710394367,3.7559737542380844e-09,0.0009819673141464,-0.0088922064751386,0.0,0.0,0.0,-0.0066748107783496,60.0,-4.511861801147461,-0.0,-6.57441177054352e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.215439058607444e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,9.704339754534884e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,7.167610601754859e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,9.704320837045088e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0004603300767485,291.2661437988281,294.1499938964844,284.1766662597656,282.70233154296875,286.4188842773437,284.4095764160156,290.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819710394367,3.7559737542380844e-09,0.0009819673141464,-0.0088922064751386,0.0,0.0,0.0,-0.0066748107783496,60.0,-4.511861801147461,-0.0,-6.57441177054352e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,9.214476449415088e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,9.703325486043468e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,7.166861178120598e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27801513671875,0.0,0.0,9.703306568553673e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.0004602819972205,291.2646789550781,294.1499938964844,284.1583251953125,282.6920471191406,286.39923095703125,284.39306640625,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743923837618013e-09,0.0009818642865866,-0.0088606337085366,0.0,0.0,0.0,-0.006668837275356,60.0,-4.522673606872559,-0.0,-6.573031896550674e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,9.213624434778468e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,9.70242836046964e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,7.166199065977708e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.702409442979842e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,0.0004602394474204,291.26324462890625,294.1499938964844,284.1400146484375,282.6820373535156,286.37957763671875,284.37646484375,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.733258147065044e-09,0.0009817731333896,-0.0088326884433627,0.0,0.0,0.0,-0.0066635496914386,60.0,-4.533531665802002,-0.0,-6.571810473587902e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,9.212196164298804e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.700924420030788e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,7.16508729965426e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,9.700905502540992e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,0.000460168113932,291.2603454589844,294.1499938964844,284.10333251953125,282.6628112792969,286.3403015136719,284.34307861328125,290.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715356911015988e-09,0.0009816200472414,-0.0087857833132147,0.0,0.0,0.0,-0.0066546751186251,60.0,-4.5553812980651855,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,9.212196164298804e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.700924420030788e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,7.16508729965426e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,9.700905502540992e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,0.000460168113932,291.2603454589844,294.1499938964844,284.10333251953125,282.6628112792969,286.3403015136719,284.34307861328125,290.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715356911015988e-09,0.0009816200472414,-0.0087857833132147,0.0,0.0,0.0,-0.0066546751186251,60.0,-4.5553812980651855,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,9.211104043060914e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,9.699773363536224e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,7.164236740209162e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.699754446046428e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.000460113515146,291.2574462890625,294.1499938964844,284.0666809082031,282.6445617675781,286.3011169433594,284.3094482421875,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.7016376630560895e-09,0.000981502700597,-0.0087498370558023,0.0,0.0,0.0,-0.0066478736698627,60.0,-4.577398777008057,-0.0,-6.56819096889194e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,9.211104043060914e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,9.699773363536224e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,7.164236740209162e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.699754446046428e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.000460113515146,291.2574462890625,294.1499938964844,284.0666809082031,282.6445617675781,286.3011169433594,284.3094482421875,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.7016376630560895e-09,0.000981502700597,-0.0087498370558023,0.0,0.0,0.0,-0.0066478736698627,60.0,-4.577398777008057,-0.0,-6.56819096889194e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.210293501382694e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,9.69891989370808e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,7.163606642279774e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,9.698901703814045e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0004600730608217,291.2545471191406,294.1499938964844,284.0299987792969,282.627197265625,286.2619323730469,284.2755126953125,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.6914402645749082e-09,0.0009814155055209,-0.0087231183424592,0.0,0.0,0.0,-0.0066428184509277,60.0,-4.599550247192383,-0.0,-6.567023547177088e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.210293501382694e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,9.69891989370808e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,7.163606642279774e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,9.698901703814045e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0004600730608217,291.2545471191406,294.1499938964844,284.0299987792969,282.627197265625,286.2619323730469,284.2755126953125,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.6914402645749082e-09,0.0009814155055209,-0.0087231183424592,0.0,0.0,0.0,-0.0066428184509277,60.0,-4.599550247192383,-0.0,-6.567023547177088e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
