time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.209791460307316e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,9.698390931589528e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,7.163215195760131e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,9.698372741695492e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0004600480024237,291.2516174316406,294.1499938964844,283.99334716796875,282.6106262207031,286.22283935546875,284.2413330078125,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813647484406,3.6850824614020894e-09,0.0009813611395657,-0.008706459775567,0.0,0.0,0.0,-0.0066396668553352,60.0,-4.621847629547119,-0.0,-6.566295951415668e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.209791460307316e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,9.698390931589528e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,7.163215195760131e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,9.698372741695492e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0004600480024237,291.2516174316406,294.1499938964844,283.99334716796875,282.6106262207031,286.22283935546875,284.2413330078125,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813647484406,3.6850824614020894e-09,0.0009813611395657,-0.008706459775567,0.0,0.0,0.0,-0.0066396668553352,60.0,-4.621847629547119,-0.0,-6.566295951415668e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,9.20960956136696e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,9.698198118712752e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,7.163073314586654e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,9.69818065641448e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.0004600388638209,291.25018310546875,294.1499938964844,283.9750061035156,282.6025695800781,286.2032775878906,284.2241516113281,290.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.68275743234392e-09,0.0009813412325456,-0.0087003670632839,0.0,0.0,0.0,-0.0066385138779878,60.0,-4.633034706115723,-0.0,-6.566030208432494e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.209509880747646e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.698093344923107e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,7.162995461840183e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,9.698075882624836e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644348144531,0.0,0.0,0.0004600339161697,291.24871826171875,294.1499938964844,283.9566650390625,282.5946960449219,286.1837463378906,284.2068786621094,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.6814680193231197e-09,0.0009813301730901,-0.0086969891563057,0.0,0.0,0.0,-0.0066378749907016,60.0,-4.644254207611084,-0.0,-6.565882415543457e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,9.209483687300236e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.698064968688414e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,7.162974361563101e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,9.69804750639014e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0004600326064974,291.2458190917969,294.1499938964844,283.9200134277344,282.5793762207031,286.14471435546875,284.17218017578125,290.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.6810383630125902e-09,0.0009813265642151,-0.008695863187313,0.0,0.0,0.0,-0.0066376621834933,60.0,-4.666784286499023,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,9.209483687300236e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.698064968688414e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,7.162974361563101e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,9.69804750639014e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0004600326064974,291.2458190917969,294.1499938964844,283.9200134277344,282.5793762207031,286.14471435546875,284.17218017578125,290.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.6810383630125902e-09,0.0009813265642151,-0.008695863187313,0.0,0.0,0.0,-0.0066376621834933,60.0,-4.666784286499023,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,9.209664131049068e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.698254871182144e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,7.163114787545055e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.698238136479632e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0004600416286848,291.2428894042969,294.1499938964844,283.8833312988281,282.56451416015625,286.1057434082031,284.13720703125,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.6831928618141774e-09,0.0009813449578359,-0.0087015079334378,0.0,0.0,0.0,-0.0066387299448251,60.0,-4.689423561096191,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,9.209664131049068e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.698254871182144e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,7.163114787545055e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.698238136479632e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0004600416286848,291.2428894042969,294.1499938964844,283.8833312988281,282.56451416015625,286.1057434082031,284.13720703125,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.6831928618141774e-09,0.0009813449578359,-0.0087015079334378,0.0,0.0,0.0,-0.0066387299448251,60.0,-4.689423561096191,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,9.210006101056932e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,9.698615031084046e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,7.163380359997973e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.698597568785772e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,0.0004600587126333,291.239990234375,294.1499938964844,283.8466796875,282.5500183105469,286.0668029785156,284.1019592285156,290.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.6873570863349406e-09,0.0009813804645091,-0.008712419308722,0.0,0.0,0.0,-0.0066407942213118,60.0,-4.712143421173096,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,9.210006101056932e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,9.698615031084046e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,7.163380359997973e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.698597568785772e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,0.0004600587126333,291.239990234375,294.1499938964844,283.8466796875,282.5500183105469,286.0668029785156,284.1019592285156,290.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.6873570863349406e-09,0.0009813804645091,-0.008712419308722,0.0,0.0,0.0,-0.0066407942213118,60.0,-4.712143421173096,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,9.21052196645178e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.699157089926302e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,7.163780537666753e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.69914035522379e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0004600844695232,291.237060546875,294.1499938964844,283.8099975585937,282.5357971191406,286.02789306640625,284.0664978027344,290.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936826930400445e-09,0.0009814345976337,-0.0087289940565824,0.0,0.0,0.0,-0.0066439299844205,60.0,-4.734947681427002,-0.0,-6.567280763647433e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,9.21052196645178e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.699157089926302e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,7.163780537666753e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.69914035522379e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0004600844695232,291.237060546875,294.1499938964844,283.8099975585937,282.5357971191406,286.02789306640625,284.0664978027344,290.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936826930400445e-09,0.0009814345976337,-0.0087289940565824,0.0,0.0,0.0,-0.0066439299844205,60.0,-4.734947681427002,-0.0,-6.567280763647433e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,9.210817370330916e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572021484375,0.0,0.0,9.69946850091219e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,7.164010457927361e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,9.699451766209676e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0004600992542691,291.235595703125,294.1499938964844,283.7916564941406,282.5287780761719,286.0084533691406,284.0486755371094,290.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697319117534903e-09,0.00098146579694,-0.0087385214865207,0.0,0.0,0.0,-0.0066457330249249,60.0,-4.746371746063232,-0.0,-6.567696431147851e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,9.211154247168452e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,9.699822840048e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,7.16427166480571e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.699806105345488e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0004601160762831,291.234130859375,294.1499938964844,283.7733459472656,282.52178955078125,285.989013671875,284.0307922363281,290.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014662446210878e-09,0.0009815011871978,-0.0087493881583213,0.0,0.0,0.0,-0.0066477889195084,60.0,-4.757813453674316,-0.0,-6.568171073695339e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,9.211910219164564e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.700618829810992e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,7.164859562180936e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.70060209510848e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0004601538239512,291.2312316894531,294.1499938964844,283.7366638183594,282.50787353515625,285.9501647949219,283.9949035644531,290.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107927841617534e-09,0.0009815809316933,-0.0087738251313567,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.780741691589356,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,9.211910219164564e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.700618829810992e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,7.164859562180936e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.70060209510848e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0004601538239512,291.2312316894531,294.1499938964844,283.7366638183594,282.50787353515625,285.9501647949219,283.9949035644531,290.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107927841617534e-09,0.0009815809316933,-0.0087738251313567,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.780741691589356,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484741210937,0.0,0.0,9.212750592269003e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,9.701502858661117e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,7.165512215578929e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,9.701486851554364e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,0.0004601957916747,291.2283020019531,294.1499938964844,283.70001220703125,282.4939270019531,285.9113464355469,283.9587707519531,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164265613197e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.803715705871582,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484741210937,0.0,0.0,9.212750592269003e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,9.701502858661117e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,7.165512215578929e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,9.701486851554364e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,0.0004601957916747,291.2283020019531,294.1499938964844,283.70001220703125,282.4939270019531,285.9113464355469,283.9587707519531,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164265613197e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.803715705871582,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.213658631779252e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,9.70245891949162e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,7.166218711063266e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.702442912384868e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.0004602411645464,291.2253723144531,294.1499938964844,283.663330078125,282.4798889160156,285.8725891113281,283.9224548339844,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389508570577e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.826725482940674,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.213658631779252e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,9.70245891949162e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,7.166218711063266e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.702442912384868e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.0004602411645464,291.2253723144531,294.1499938964844,283.663330078125,282.4798889160156,285.8725891113281,283.9224548339844,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389508570577e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.826725482940674,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,9.21461105463095e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.703461546450852e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,7.166958675952628e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.703445539344102e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0004602887493092,291.2224426269531,294.1499938964844,283.6266784667969,282.46563720703125,285.8338317871094,283.885986328125,290.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.849758148193359,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,9.21461105463095e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.703461546450852e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,7.166958675952628e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.703445539344102e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0004602887493092,291.2224426269531,294.1499938964844,283.6266784667969,282.46563720703125,285.8338317871094,283.885986328125,290.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.849758148193359,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.2150985437911e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.703974501462652e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,7.167337753344327e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,9.703958494355902e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0004603130801115,291.2209777832031,294.1499938964844,283.6083374023437,282.4584350585937,285.8144836425781,283.86767578125,290.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.8612799644470215,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,9.215588943334296e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.7044903668575e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,7.167718285927549e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,9.704474359750748e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0004603375855367,291.2195129394531,294.1499938964844,283.5899963378906,282.4511413574219,285.7951354980469,283.849365234375,290.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819696424528,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.872803688049316,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.216566832037644e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,9.705520642455669e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,7.168479351093993e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,9.705504635348916e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.000460386450868,291.2165832519531,294.1499938964844,283.5533447265625,282.43621826171875,285.7564392089844,283.8125915527344,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768356293676334e-09,0.0009820732520893,-0.0089246500283479,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.895849227905273,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.216566832037644e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,9.705520642455669e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,7.168479351093993e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,9.705504635348916e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.000460386450868,291.2165832519531,294.1499938964844,283.5533447265625,282.43621826171875,285.7564392089844,283.8125915527344,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768356293676334e-09,0.0009820732520893,-0.0089246500283479,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.895849227905273,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,9.217528713634238e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.7065327281598e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,7.169226591940969e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.70651744864881e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,0.0004604345012921,291.213623046875,294.1499938964844,283.51666259765625,282.4208374023437,285.7178039550781,283.77569580078125,290.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780248114537699e-09,0.0009821748826652,-0.0089558092877268,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918883800506592,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,9.217528713634238e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.7065327281598e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,7.169226591940969e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.70651744864881e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,0.0004604345012921,291.213623046875,294.1499938964844,283.51666259765625,282.4208374023437,285.7178039550781,283.77569580078125,290.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780248114537699e-09,0.0009821748826652,-0.0089558092877268,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918883800506592,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.218450577463956e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.707503340905532e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,7.169943273765966e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,9.707488061394542e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,0.0004604805435519,291.210693359375,294.1499938964844,283.4800109863281,282.4049072265625,285.67919921875,283.7387084960937,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856833219528,0.0,0.0,0.0,-0.0066924970597028,60.0,-4.941896915435791,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.218450577463956e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.707503340905532e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,7.169943273765966e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,9.707488061394542e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,0.0004604805435519,291.210693359375,294.1499938964844,283.4800109863281,282.4049072265625,285.67919921875,283.7387084960937,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856833219528,0.0,0.0,0.0,-0.0066924970597028,60.0,-4.941896915435791,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,9.219312778441235e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.70841065282002e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,7.170613389462233e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,9.708396100904793e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.000460523617221,291.207763671875,294.1499938964844,283.4433288574219,282.3883361816406,285.6405944824219,283.70166015625,290.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802307357858581e-09,0.0009823634754866,-0.00901360809803,0.0,0.0,0.0,-0.0066977804526686,60.0,-4.964875221252441,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,9.219312778441235e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.70841065282002e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,7.170613389462233e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,9.708396100904793e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.000460523617221,291.207763671875,294.1499938964844,283.4433288574219,282.3883361816406,285.6405944824219,283.70166015625,290.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802307357858581e-09,0.0009823634754866,-0.00901360809803,0.0,0.0,0.0,-0.0066977804526686,60.0,-4.964875221252441,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.219718049280344e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,9.708837023936212e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,7.170928438426927e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,9.708822472020984e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,0.0004605438443832,291.2062683105469,294.1499938964844,283.42498779296875,282.3797607421875,285.6213073730469,283.68310546875,290.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310022807542e-09,0.000982406316325,-0.0090267146006226,0.0,0.0,0.0,-0.0067002600990235,60.0,-4.976349353790283,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.220096399076284e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.709235746413468e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,7.17122238711454e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.70922046690248e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.000460562761873,291.2048034667969,294.1499938964844,283.4066772460937,282.3710021972656,285.60205078125,283.6645202636719,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811982285384374e-09,0.0009824462467804,-0.0090389577671885,0.0,0.0,0.0,-0.0067025762982666,60.0,-4.987809181213379,-0.0,-6.580827260904698e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.220766514772548e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.709940059110522e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,7.171742618083954e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.709925507195294e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.000460596231278,291.2018737792969,294.1499938964844,283.3699951171875,282.35284423828125,285.5635070800781,283.6273803710937,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820244121044425e-09,0.0009825169108808,-0.0090606044977903,0.0,0.0,0.0,-0.0067066722549498,60.0,-5.010679721832275,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.220766514772548e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.709940059110522e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,7.171742618083954e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.709925507195294e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.000460596231278,291.2018737792969,294.1499938964844,283.3699951171875,282.35284423828125,285.5635070800781,283.6273803710937,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820244121044425e-09,0.0009825169108808,-0.0090606044977903,0.0,0.0,0.0,-0.0067066722549498,60.0,-5.010679721832275,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.221304935636e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.710507583804429e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,7.172161713242531e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.7104930318892e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0004606231523212,291.19891357421875,294.1499938964844,283.3333435058594,282.333740234375,285.5250244140625,283.5902099609375,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825774468481,3.826877481571955e-09,0.0009825737215578,-0.0090779848396778,0.0,0.0,0.0,-0.0067099607549607,60.0,-5.033469676971436,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.221304935636e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.710507583804429e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,7.172161713242531e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.7104930318892e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0004606231523212,291.19891357421875,294.1499938964844,283.3333435058594,282.333740234375,285.5250244140625,283.5902099609375,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825774468481,3.826877481571955e-09,0.0009825737215578,-0.0090779848396778,0.0,0.0,0.0,-0.0067099607549607,60.0,-5.033469676971436,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,9.221713116858156e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.710936865303664e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,7.172478217398748e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.710922313388436e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0004606435250025,291.1959533691406,294.1499938964844,283.2966613769531,282.31365966796875,285.486572265625,283.5530700683594,290.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831873929271978e-09,0.0009826164459809,-0.0090910764411091,0.0,0.0,0.0,-0.0067124380730092,60.0,-5.056184768676758,-0.0,-6.583106682001016e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
