time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,9.221713116858156e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.710936865303664e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,7.172478217398748e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.710922313388436e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0004606435250025,291.1959533691406,294.1499938964844,283.2966613769531,282.31365966796875,285.486572265625,283.5530700683594,290.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831873929271978e-09,0.0009826164459809,-0.0090910764411091,0.0,0.0,0.0,-0.0067124380730092,60.0,-5.056184768676758,-0.0,-6.583106682001016e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.221919026458636e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.711153688840568e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,7.17263828846626e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.7111398645211e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0004606538277585,291.1929931640625,294.1499938964844,283.260009765625,282.29248046875,285.4481201171875,283.51593017578125,290.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834364825650027e-09,0.0009826377499848,-0.009097603149712,0.0,0.0,0.0,-0.0067136725410819,60.0,-5.0787882804870605,-0.0,-6.583392320180792e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.221919026458636e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.711153688840568e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,7.17263828846626e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.7111398645211e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0004606538277585,291.1929931640625,294.1499938964844,283.260009765625,282.29248046875,285.4481201171875,283.51593017578125,290.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834364825650027e-09,0.0009826377499848,-0.009097603149712,0.0,0.0,0.0,-0.0067136725410819,60.0,-5.0787882804870605,-0.0,-6.583392320180792e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.221976506523788e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,9.711214079288766e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,7.172682671807706e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.7112002549693e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0004606567090377,291.1915283203125,294.1499938964844,283.2416687011719,282.2814636230469,285.4289245605469,283.49737548828125,290.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042061695049e-09,0.0009826434543356,-0.0090993773192167,0.0,0.0,0.0,-0.00671400828287,60.0,-5.090057373046875,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.22195686143823e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.711192251415925e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,7.172666664700955e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,9.711178427096456e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0004606556904036,291.1900329589844,294.1499938964844,283.22332763671875,282.2701110839844,285.40972900390625,283.4788513183594,290.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834750295084177e-09,0.0009826410096138,-0.0090986127033829,0.0,0.0,0.0,-0.0067138634622097,60.0,-5.101292610168457,-0.0,-6.583436373830409e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.221724758390336e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.710947779240088e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,7.172486220952123e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.71093468251638e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0004606441070791,291.18707275390625,294.1499938964844,283.1866760253906,282.2464904785156,285.371337890625,283.4418640136719,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.831783335073169e-09,0.0009826156310737,-0.0090908389538526,0.0,0.0,0.0,-0.0067123929038643,60.0,-5.123645782470703,-0.0,-6.58309602385998e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.221724758390336e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.710947779240088e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,7.172486220952123e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.71093468251638e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0004606441070791,291.18707275390625,294.1499938964844,283.1866760253906,282.2464904785156,285.371337890625,283.4418640136719,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.831783335073169e-09,0.0009826156310737,-0.0090908389538526,0.0,0.0,0.0,-0.0067123929038643,60.0,-5.123645782470703,-0.0,-6.58309602385998e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.22126491786912e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.710463200462982e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,7.172128243837506e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.710450103739277e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0004606211441569,291.1841125488281,294.1499938964844,283.1499938964844,282.22149658203125,285.3330078125,283.40496826171875,290.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.8259733159407006e-09,0.0009825660381466,-0.0090756155550479,0.0,0.0,0.0,-0.0067095127888023,60.0,-5.145849227905273,-0.0,-6.582430245316574e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.22126491786912e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.710463200462982e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,7.172128243837506e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.710450103739277e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0004606211441569,291.1841125488281,294.1499938964844,283.1499938964844,282.22149658203125,285.3330078125,283.40496826171875,290.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.8259733159407006e-09,0.0009825660381466,-0.0090756155550479,0.0,0.0,0.0,-0.0067095127888023,60.0,-5.145849227905273,-0.0,-6.582430245316574e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.220637730322778e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.709802543511614e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,7.171640027081594e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.709789446787909e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004605897993315,291.18115234375,294.1499938964844,283.11334228515625,282.1949462890625,285.294677734375,283.3681640625,290.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818081406592455e-09,0.0009824984008446,-0.0090549373999238,0.0,0.0,0.0,-0.0067056003026664,60.0,-5.167929172515869,-0.0,-6.581526434956686e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.220637730322778e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.709802543511614e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,7.171640027081594e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.709789446787909e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004605897993315,291.18115234375,294.1499938964844,283.11334228515625,282.1949462890625,285.294677734375,283.3681640625,290.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818081406592455e-09,0.0009824984008446,-0.0090549373999238,0.0,0.0,0.0,-0.0067056003026664,60.0,-5.167929172515869,-0.0,-6.581526434956686e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.220076753990723e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.709211735753344e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,7.171203469624743e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.709198639029636e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004605618014466,291.1781921386719,294.1499938964844,283.07666015625,282.1667175292969,285.25640869140625,283.3314819335937,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811018167709791e-09,0.0009824379812926,-0.0090364320203661,0.0,0.0,0.0,-0.0067020985297858,60.0,-5.189966678619385,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.220076753990723e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.709211735753344e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,7.171203469624743e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.709198639029636e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004605618014466,291.1781921386719,294.1499938964844,283.07666015625,282.1667175292969,285.25640869140625,283.3314819335937,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811018167709791e-09,0.0009824379812926,-0.0090364320203661,0.0,0.0,0.0,-0.0067020985297858,60.0,-5.189966678619385,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.219825005857274e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.708946163300423e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.17100701876916e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.70893306657672e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0004605492285918,291.1766967773437,294.1499938964844,283.0583190917969,282.1520080566406,285.2372741699219,283.3131408691406,290.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807844706216201e-09,0.0009824109729379,-0.0090281162410974,0.0,0.0,0.0,-0.0067005255259573,60.0,-5.200985431671143,-0.0,-6.580353328899946e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.219627099810168e-05,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.70873807091266e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,7.1708534960635e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.708724974188954e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004605393332894,291.1752319335937,294.1499938964844,283.0400085449219,282.1369323730469,285.2181701660156,283.2948303222656,290.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805342707607906e-09,0.0009823895525187,-0.0090215606614947,0.0,0.0,0.0,-0.0066992850042879,60.0,-5.212018489837647,-0.0,-6.580066269634699e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.219391358783469e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.708489233162254e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.170669414335862e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.708476136438549e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0004605275462381,291.1722412109375,294.1499938964844,283.0033264160156,282.1056823730469,285.179931640625,283.2582397460937,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802327785962234e-09,0.0009823637083172,-0.0090136621147394,0.0,0.0,0.0,-0.0066977906972169,60.0,-5.234147071838379,-0.0,-6.57972094586512e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.219391358783469e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.708489233162254e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.170669414335862e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.708476136438549e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0004605275462381,291.1722412109375,294.1499938964844,283.0033264160156,282.1056823730469,285.179931640625,283.2582397460937,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802327785962234e-09,0.0009823637083172,-0.0090136621147394,0.0,0.0,0.0,-0.0066977906972169,60.0,-5.234147071838379,-0.0,-6.57972094586512e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.219378262059764e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.708474681247026e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.17065850039944e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.708462312119082e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004605269059538,291.1692810058594,294.1499938964844,282.9666748046875,282.0731506347656,285.1417541503906,283.2216491699219,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.8020919745918044e-09,0.0009823616128414,-0.0090130437165498,0.0,0.0,0.0,-0.0066976733505725,60.0,-5.25637674331665,-0.0,-6.579693945241162e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.219378262059764e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.708474681247026e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.17065850039944e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.708462312119082e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004605269059538,291.1692810058594,294.1499938964844,282.9666748046875,282.0731506347656,285.1417541503906,283.2216491699219,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.8020919745918044e-09,0.0009823616128414,-0.0090130437165498,0.0,0.0,0.0,-0.0066976733505725,60.0,-5.25637674331665,-0.0,-6.579693945241162e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.219604544341564e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.708713332656772e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.170834578573704e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.708700963528828e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004605382273439,291.1662902832031,294.1499938964844,282.92999267578125,282.0393981933594,285.10357666015625,283.1850280761719,290.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.8048439954252444e-09,0.0009823851287364,-0.0090202540159225,0.0,0.0,0.0,-0.0066990372724831,60.0,-5.278717517852783,-0.0,-6.580009426215838e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.219604544341564e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.708713332656772e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.170834578573704e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.708700963528828e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004605382273439,291.1662902832031,294.1499938964844,282.92999267578125,282.0393981933594,285.10357666015625,283.1850280761719,290.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.8048439954252444e-09,0.0009823851287364,-0.0090202540159225,0.0,0.0,0.0,-0.0066990372724831,60.0,-5.278717517852783,-0.0,-6.580009426215838e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.220083302352576e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.709216828923672e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.171206380007789e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.709204459795728e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004605621215887,291.163330078125,294.1499938964844,282.8933410644531,282.0045471191406,285.0654296875,283.1483154296875,290.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.810729953812597e-09,0.0009824355365708,-0.0090356757864356,0.0,0.0,0.0,-0.0067019555717706,60.0,-5.301185131072998,-0.0,-6.580683731272077e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.220083302352576e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.709216828923672e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.171206380007789e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.709204459795728e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004605621215887,291.163330078125,294.1499938964844,282.8933410644531,282.0045471191406,285.0654296875,283.1483154296875,290.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.810729953812597e-09,0.0009824355365708,-0.0090356757864356,0.0,0.0,0.0,-0.0067019555717706,60.0,-5.301185131072998,-0.0,-6.580683731272077e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.22039180295542e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.709541336633264e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.171445759013295e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.70952896750532e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.000460577517515,291.1618347167969,294.1499938964844,282.875,281.9867553710937,285.0463562011719,283.12994384765625,290.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814537130608642e-09,0.0009824681328609,-0.0090456511825323,0.0,0.0,0.0,-0.0067038428969681,60.0,-5.312458515167236,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.220757783623412e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.709926234791057e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.17173024895601e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.709914593258873e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004605957947205,291.16033935546875,294.1499938964844,282.8566589355469,281.9687194824219,285.0273132324219,283.111572265625,290.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819061955567804e-09,0.0009825067827478,-0.0090575069189071,0.0,0.0,0.0,-0.006706085987389,60.0,-5.323760509490967,-0.0,-6.581638700708936e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.221590153174476e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.710802987683564e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.17237708158791e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.71079061855562e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004606373840942,291.1573486328125,294.1499938964844,282.82000732421875,281.9320373535156,284.9891967773437,283.07470703125,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829363048879486e-09,0.0009825949091464,-0.009084497578442,0.0,0.0,0.0,-0.0067111928947269,60.0,-5.346433162689209,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.221590153174476e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.710802987683564e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.17237708158791e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.71079061855562e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004606373840942,291.1573486328125,294.1499938964844,282.82000732421875,281.9320373535156,284.9891967773437,283.07470703125,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829363048879486e-09,0.0009825949091464,-0.009084497578442,0.0,0.0,0.0,-0.0067111928947269,60.0,-5.346433162689209,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.222476364811882e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.711735765449704e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.173066842369735e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.71172412391752e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004606816801242,291.15435791015625,294.1499938964844,282.7833251953125,281.8946228027344,284.9511413574219,283.0377502441406,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.8403382696117205e-09,0.0009826887398958,-0.0091132540255784,0.0,0.0,0.0,-0.0067166336812078,60.0,-5.36915397644043,-0.0,-6.584076572835329e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.222476364811882e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.711735765449704e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.173066842369735e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.71172412391752e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004606816801242,291.15435791015625,294.1499938964844,282.7833251953125,281.8946228027344,284.9511413574219,283.0377502441406,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.8403382696117205e-09,0.0009826887398958,-0.0091132540255784,0.0,0.0,0.0,-0.0067166336812078,60.0,-5.36915397644043,-0.0,-6.584076572835329e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.223297820426524e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.712600876810028e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.173704943852499e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.712589235277846e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0004607227165251,291.1513671875,294.1499938964844,282.7466735839844,281.8565368652344,284.9130554199219,283.000732421875,290.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.850505692071238e-09,0.0009827757021412,-0.0091398935765028,0.0,0.0,0.0,-0.006721674464643,60.0,-5.391858577728272,-0.0,-6.585241862921978e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.223297820426524e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.712600876810028e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.173704943852499e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.712589235277846e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0004607227165251,291.1513671875,294.1499938964844,282.7466735839844,281.8565368652344,284.9130554199219,283.000732421875,290.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.850505692071238e-09,0.0009827757021412,-0.0091398935765028,0.0,0.0,0.0,-0.006721674464643,60.0,-5.391858577728272,-0.0,-6.585241862921978e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.223990491591394e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.71332992776297e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.174243364715949e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.713317558635026e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004607572918757,291.1483764648437,294.1499938964844,282.7099914550781,281.81793212890625,284.8750305175781,282.9636535644531,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.859065067501888e-09,0.0009828489273786,-0.0091623216867446,0.0,0.0,0.0,-0.0067259180359542,60.0,-5.4145121574401855,-0.0,-6.58622312244006e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.223990491591394e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.71332992776297e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.174243364715949e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.713317558635026e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004607572918757,291.1483764648437,294.1499938964844,282.7099914550781,281.81793212890625,284.8750305175781,282.9636535644531,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.859065067501888e-09,0.0009828489273786,-0.0091623216867446,0.0,0.0,0.0,-0.0067259180359542,60.0,-5.4145121574401855,-0.0,-6.58622312244006e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.224226232618092e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.713577310321853e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,7.174426718847826e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.71356566878967e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004607690789271,291.1468811035156,294.1499938964844,282.6916809082031,281.7984619140625,284.85601806640625,282.9450988769531,290.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.861968078666678e-09,0.0009828737238422,-0.0091699277982115,0.0,0.0,0.0,-0.006727356929332,60.0,-5.425790309906006,-0.0,-6.586555656440396e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.224367386195809e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.713726467452943e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,7.1745365858078e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.71371482592076e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.000460776122054,291.1453552246094,294.1499938964844,282.67333984375,281.7789306640625,284.8370056152344,282.92657470703125,290.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863696473871414e-09,0.000982888508588,-0.0091744558885693,0.0,0.0,0.0,-0.0067282137461006,60.0,-5.437021732330322,-0.0,-6.586753897863673e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.224288078257814e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.71364279394038e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.174474012572318e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.713631152408198e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004607721639331,291.1423645019531,294.1499938964844,282.6366577148437,281.7395935058594,284.79901123046875,282.8895568847656,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828833863139,3.86264131790881e-09,0.0009828795446082,-0.0091716907918453,0.0,0.0,0.0,-0.0067276903428137,60.0,-5.459291934967041,-0.0,-6.586632395055858e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.224288078257814e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.71364279394038e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.174474012572318e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.713631152408198e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004607721639331,291.1423645019531,294.1499938964844,282.6366577148437,281.7395935058594,284.79901123046875,282.8895568847656,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828833863139,3.86264131790881e-09,0.0009828795446082,-0.0091716907918453,0.0,0.0,0.0,-0.0067276903428137,60.0,-5.459291934967041,-0.0,-6.586632395055858e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.223722736351192e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.71304689301178e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,7.17403381713666e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.713035251479596e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004607439332176,291.1393737792969,294.1499938964844,282.6000061035156,281.7000732421875,284.76104736328125,282.8526306152344,290.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828226175159,3.855531893748321e-09,0.0009828187758103,-0.0091530634090304,0.0,0.0,0.0,-0.0067241666838526,60.0,-5.481285572052002,-0.0,-6.585818113080677e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.223722736351192e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.71304689301178e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,7.17403381713666e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.713035251479596e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004607439332176,291.1393737792969,294.1499938964844,282.6000061035156,281.7000732421875,284.76104736328125,282.8526306152344,290.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828226175159,3.855531893748321e-09,0.0009828187758103,-0.0091530634090304,0.0,0.0,0.0,-0.0067241666838526,60.0,-5.481285572052002,-0.0,-6.585818113080677e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
