time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007860,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.222533844877034e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.71179542830214e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.173109770519659e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.711783786769956e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004606845614034,291.1363525390625,294.1499938964844,282.5633239746094,281.6604919433594,284.7231140136719,282.8158874511719,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826954919844,3.840662454734911e-09,0.0009826916502788,-0.0091141043230891,0.0,0.0,0.0,-0.0067167952656745,60.0,-5.502926349639893,-0.0,-6.58411352105759e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.222533844877034e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.71179542830214e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.173109770519659e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.711783786769956e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004606845614034,291.1363525390625,294.1499938964844,282.5633239746094,281.6604919433594,284.7231140136719,282.8158874511719,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826954919844,3.840662454734911e-09,0.0009826916502788,-0.0091141043230891,0.0,0.0,0.0,-0.0067167952656745,60.0,-5.502926349639893,-0.0,-6.58411352105759e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.220739593729375e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.709905134513974e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.171713514253497e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.709894220577552e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004605949507094,291.1333312988281,294.1499938964844,282.52667236328125,281.62091064453125,284.6852111816406,282.77935791015625,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825037559494,3.81824394324326e-09,0.0009825000306591,-0.0090553639456629,0.0,0.0,0.0,-0.0067056817933917,60.0,-5.524208068847656,-0.0,-6.581544909067817e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.220739593729375e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.709905134513974e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.171713514253497e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.709894220577552e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004605949507094,291.1333312988281,294.1499938964844,282.52667236328125,281.62091064453125,284.6852111816406,282.77935791015625,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825037559494,3.81824394324326e-09,0.0009825000306591,-0.0090553639456629,0.0,0.0,0.0,-0.0067056817933917,60.0,-5.524208068847656,-0.0,-6.581544909067817e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.219599451171234e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.708703873911873e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.170826575020328e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.708692959975453e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0004605379654094,291.1318359375,294.1499938964844,282.5083312988281,281.6011657714844,284.666259765625,282.7611999511719,290.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823818691074,3.804001114104949e-09,0.0009823781438171,-0.0090180458500981,0.0,0.0,0.0,-0.0066986205056309,60.0,-5.534695148468018,-0.0,-6.579912792403776e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.218291961587964e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.707327262731268e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.169809396145865e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.707316348794848e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0004604726564139,291.1303405761719,294.1499938964844,282.489990234375,281.5814514160156,284.6473388671875,282.7431030273437,290.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822424035519,3.787681723821379e-09,0.0009822385618463,-0.0089752860367298,0.0,0.0,0.0,-0.0066905301064252,60.0,-5.545079708099365,-0.0,-6.57804335446599e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.2151909484528e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.704061812954023e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,7.167397416196764e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.704050899017602e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004603177658282,291.1273193359375,294.1499938964844,282.4533386230469,281.542236328125,284.6094665527344,282.7072448730469,290.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819114347919,3.748988675056353e-09,0.0009819077095016,-0.0088739041239023,0.0,0.0,0.0,-0.0066713485866785,60.0,-5.565520763397217,-0.0,-6.573611699423054e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.2151909484528e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.704061812954023e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,7.167397416196764e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.704050899017602e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004603177658282,291.1273193359375,294.1499938964844,282.4533386230469,281.542236328125,284.6094665527344,282.7072448730469,290.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819114347919,3.748988675056353e-09,0.0009819077095016,-0.0088739041239023,0.0,0.0,0.0,-0.0066713485866785,60.0,-5.565520763397217,-0.0,-6.573611699423054e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.211657015839592e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.700339433038609e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.164647831814364e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.700329246697947e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004601412219926,291.1242980957031,294.1499938964844,282.4166564941406,281.5033874511719,284.5716552734375,282.67169189453125,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704892392875081e-09,0.0009815307566896,-0.0087583642452955,0.0,0.0,0.0,-0.0066494885832071,60.0,-5.585656642913818,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.211657015839592e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.700339433038609e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.164647831814364e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.700329246697947e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004601412219926,291.1242980957031,294.1499938964844,282.4166564941406,281.5033874511719,284.5716552734375,282.67169189453125,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704892392875081e-09,0.0009815307566896,-0.0087583642452955,0.0,0.0,0.0,-0.0066494885832071,60.0,-5.585656642913818,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.207632683683188e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.696101915324108e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.161517714848742e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.696091001387686e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004599402018357,291.12127685546875,294.1499938964844,282.3800048828125,281.4649658203125,284.53387451171875,282.6365661621094,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654692326549025e-09,0.0009811014169827,-0.0086268316954374,0.0,0.0,0.0,-0.0066246017813682,60.0,-5.605448246002197,-0.0,-6.562818555266858e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.207632683683188e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.696101915324108e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.161517714848742e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.696091001387686e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004599402018357,291.12127685546875,294.1499938964844,282.3800048828125,281.4649658203125,284.53387451171875,282.6365661621094,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654692326549025e-09,0.0009811014169827,-0.0086268316954374,0.0,0.0,0.0,-0.0066246017813682,60.0,-5.605448246002197,-0.0,-6.562818555266858e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.203316585626452e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.691556624602526e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.158160588005558e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.691545710666104e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004597246006596,291.1182556152344,294.1499938964844,282.34332275390625,281.4271240234375,284.49615478515625,282.601806640625,290.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.6008589443525803e-09,0.0009806411108002,-0.008485778234899,0.0,0.0,0.0,-0.0065979142673313,60.0,-5.624982833862305,-0.0,-6.556660281376028e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.203316585626452e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.691556624602526e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.158160588005558e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.691545710666104e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004597246006596,291.1182556152344,294.1499938964844,282.34332275390625,281.4271240234375,284.49615478515625,282.601806640625,290.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.6008589443525803e-09,0.0009806411108002,-0.008485778234899,0.0,0.0,0.0,-0.0065979142673313,60.0,-5.624982833862305,-0.0,-6.556660281376028e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.20107850106433e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.689199941931292e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.156419451348484e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.689189027994872e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004596128128468,291.1167297363281,294.1499938964844,282.32501220703125,281.408447265625,284.477294921875,282.5845642089844,290.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572947493424294e-09,0.0009804023429751,-0.0084126451984047,0.0,0.0,0.0,-0.006584077142179,60.0,-5.634681224822998,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.198804036714137e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.686803969088942e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.154649938456714e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.686793782748282e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004594991914927,291.115234375,294.1499938964844,282.3066711425781,281.38995361328125,284.4584350585937,282.56744384765625,290.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577076297628e-09,0.0009801597334444,-0.0083383088931441,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.644340515136719,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.194217273034155e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.681973460828884e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.15108253643848e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.681964002083988e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004592700861394,291.1121826171875,294.1499938964844,282.2699890136719,281.353515625,284.4207763671875,282.5334167480469,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.487372390864607e-09,0.0009796705562621,-0.0081884209066629,0.0,0.0,0.0,-0.0065416540019214,60.0,-5.66357946395874,-0.0,-6.543688613191989e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.194217273034155e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.681973460828884e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.15108253643848e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.681964002083988e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004592700861394,291.1121826171875,294.1499938964844,282.2699890136719,281.353515625,284.4207763671875,282.5334167480469,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.487372390864607e-09,0.0009796705562621,-0.0081884209066629,0.0,0.0,0.0,-0.0065416540019214,60.0,-5.66357946395874,-0.0,-6.543688613191989e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.189667616738006e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.677182970335708e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.147543510654941e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.677172783995049e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004590428434312,291.1091613769531,294.1499938964844,282.2333374023437,281.3179931640625,284.3831481933594,282.499755859375,290.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791888296604,3.430635553414163e-09,0.000979185453616,-0.0080397585406899,0.0,0.0,0.0,-0.0065135266631841,60.0,-5.682773113250732,-0.0,-6.537207752899121e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.189667616738006e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.677182970335708e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.147543510654941e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.677172783995049e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004590428434312,291.1091613769531,294.1499938964844,282.2333374023437,281.3179931640625,284.3831481933594,282.499755859375,290.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791888296604,3.430635553414163e-09,0.000979185453616,-0.0080397585406899,0.0,0.0,0.0,-0.0065135266631841,60.0,-5.682773113250732,-0.0,-6.537207752899121e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.185207454720512e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.67248561209999e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.144074334064499e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.672476153355092e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004588200245052,291.10614013671875,294.1499938964844,282.1966552734375,281.2834167480469,284.3455505371094,282.46636962890625,290.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787130402401,3.3750069405869e-09,0.0009787096641957,-0.0078940000385046,0.0,0.0,0.0,-0.0064859488047659,60.0,-5.701969623565674,-0.0,-6.530856921926897e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.185207454720512e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.67248561209999e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.144074334064499e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.672476153355092e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004588200245052,291.10614013671875,294.1499938964844,282.1966552734375,281.2834167480469,284.3455505371094,282.46636962890625,290.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787130402401,3.3750069405869e-09,0.0009787096641957,-0.0078940000385046,0.0,0.0,0.0,-0.0064859488047659,60.0,-5.701969623565674,-0.0,-6.530856921926897e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.180969937006012e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.668023267295212e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.140778325265273e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.668013080954552e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004586083523463,291.10308837890625,294.1499938964844,282.1600036621094,281.2499389648437,284.3079833984375,282.4332275390625,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782611159607,3.322154995544224e-09,0.0009782577399164,-0.0077555156312882,0.0,0.0,0.0,-0.0064597479067742,60.0,-5.721240520477295,-0.0,-6.524826545728504e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.180969937006012e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.668023267295212e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.140778325265273e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.668013080954552e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004586083523463,291.10308837890625,294.1499938964844,282.1600036621094,281.2499389648437,284.3079833984375,282.4332275390625,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782611159607,3.322154995544224e-09,0.0009782577399164,-0.0077555156312882,0.0,0.0,0.0,-0.0064597479067742,60.0,-5.721240520477295,-0.0,-6.524826545728504e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.178905747830868e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.665849211160094e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.139172521419823e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.665839752415196e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000458505237475,291.1015625,294.1499938964844,282.14166259765625,281.233642578125,284.2892150878906,282.416748046875,290.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2964091456477718e-09,0.0009780375985428,-0.007688055280596,0.0,0.0,0.0,-0.0064469845965504,60.0,-5.73090124130249,-0.0,-6.521889162058869e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.176936146104708e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.663775563240053e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.137640932342038e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.663765376899391e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.000458406866528,291.1000671386719,294.1499938964844,282.1233215332031,281.2176513671875,284.2704467773437,282.4002990722656,290.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271846793495569e-09,0.0009778275853022,-0.0076236957684159,0.0,0.0,0.0,-0.0064348080195486,60.0,-5.740597724914551,-0.0,-6.519088202594503e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.173235594062136e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.659877832746132e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,7.134761835914105e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.659868374001236e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.000458221998997,291.0970153808594,294.1499938964844,282.086669921875,281.1866455078125,284.23297119140625,282.36749267578125,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774359641596,3.2256821658194204e-09,0.0009774328209459,-0.0075027337297797,0.0,0.0,0.0,-0.0064119221642613,60.0,-5.76011323928833,-0.0,-6.513825212550729e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.173235594062136e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.659877832746132e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,7.134761835914105e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.659868374001236e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.000458221998997,291.0970153808594,294.1499938964844,282.086669921875,281.1866455078125,284.23297119140625,282.36749267578125,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774359641596,3.2256821658194204e-09,0.0009774328209459,-0.0075027337297797,0.0,0.0,0.0,-0.0064119221642613,60.0,-5.76011323928833,-0.0,-6.513825212550729e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.169977420242505e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.656446491135284e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.132227619877085e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.656437032390386e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004580592794809,291.0939636230469,294.1499938964844,282.04998779296875,281.1570129394531,284.19549560546875,282.3348083496094,290.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770883480086,3.185038011110919e-09,0.000977085204795,-0.0073962360620498,0.0,0.0,0.0,-0.0063917730003595,60.0,-5.779849529266357,-0.0,-6.509192473913572e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.169977420242505e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.656446491135284e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.132227619877085e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.656437032390386e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004580592794809,291.0939636230469,294.1499938964844,282.04998779296875,281.1570129394531,284.19549560546875,282.3348083496094,290.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770883480086,3.185038011110919e-09,0.000977085204795,-0.0073962360620498,0.0,0.0,0.0,-0.0063917730003595,60.0,-5.779849529266357,-0.0,-6.509192473913572e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.167514508590102e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.653852612245828e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.13031186023727e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.653843881096692e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004579362284857,291.0909118652344,294.1499938964844,282.0133361816406,281.1287536621094,284.15802001953125,282.3021240234375,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976825482212,3.154299710317332e-09,0.0009768223389983,-0.0073156934231519,0.0,0.0,0.0,-0.0063765347003936,60.0,-5.799907684326172,-0.0,-6.505690919311746e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.167514508590102e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.653852612245828e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.13031186023727e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.653843881096692e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004579362284857,291.0909118652344,294.1499938964844,282.0133361816406,281.1287536621094,284.15802001953125,282.3021240234375,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976825482212,3.154299710317332e-09,0.0009768223389983,-0.0073156934231519,0.0,0.0,0.0,-0.0063765347003936,60.0,-5.799907684326172,-0.0,-6.505690919311746e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.166799281956628e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.65309955063276e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.129755249479786e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.653090819483624e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004579005180858,291.0878601074219,294.1499938964844,281.9766540527344,281.1016845703125,284.12060546875,282.26922607421875,290.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453415427762366e-09,0.0009767456213012,-0.0072922208346426,0.0,0.0,0.0,-0.0063720932230353,60.0,-5.820767879486084,-0.0,-6.504669869400459e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.166799281956628e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.65309955063276e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.129755249479786e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.653090819483624e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004579005180858,291.0878601074219,294.1499938964844,281.9766540527344,281.1016845703125,284.12060546875,282.26922607421875,290.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453415427762366e-09,0.0009767456213012,-0.0072922208346426,0.0,0.0,0.0,-0.0063720932230353,60.0,-5.820767879486084,-0.0,-6.504669869400459e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.167048119707032e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.65336148510687e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.129948789952323e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.653352026361972e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004579129454214,291.0863342285156,294.1499938964844,281.9583435058594,281.08856201171875,284.1018981933594,282.2526550292969,290.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148411309439325e-09,0.0009767719311639,-0.0073002642020583,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.831574440002441,-0.0,-6.50502016696919e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.167668758891524e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.654014866100624e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.130431185942143e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.654006134951489e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004579439701046,291.0848083496094,294.1499938964844,281.94000244140625,281.07568359375,284.08319091796875,282.2359313964844,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156121364256137e-09,0.0009768378222361,-0.0073204669170081,0.0,0.0,0.0,-0.0063774371519684,60.0,-5.842641353607178,-0.0,-6.505898397790588e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.169977420242505e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.656445763539524e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,7.132226164685562e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.656437032390386e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004580592794809,291.0817565917969,294.1499938964844,281.9033203125,281.0506591796875,284.0457763671875,282.2020263671875,290.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184830621449919e-09,0.0009770832257345,-0.0073956926353275,0.0,0.0,0.0,-0.0063916691578924,60.0,-5.865480899810791,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.169977420242505e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.656445763539524e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,7.132226164685562e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.656437032390386e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004580592794809,291.0817565917969,294.1499938964844,281.9033203125,281.0506591796875,284.0457763671875,282.2020263671875,290.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184830621449919e-09,0.0009770832257345,-0.0073956926353275,0.0,0.0,0.0,-0.0063916691578924,60.0,-5.865480899810791,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.173627040581778e-05,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.660288924351336e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.135064515750855e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.660280193202198e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004582415858749,291.07867431640625,294.1499938964844,281.8666687011719,281.0265197753906,284.00836181640625,282.16729736328125,290.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251399699568e-09,0.0009774715872481,-0.0075147058814764,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.88923454284668,-0.0,-6.51434604037604e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
