time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.173627040581778e-05,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.660288924351336e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.135064515750855e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.660280193202198e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004582415858749,291.07867431640625,294.1499938964844,281.8666687011719,281.0265197753906,284.00836181640625,282.16729736328125,290.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251399699568e-09,0.0009774715872481,-0.0075147058814764,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.88923454284668,-0.0,-6.51434604037604e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.178523760056124e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.665445395512506e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.13887347956188e-05,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.66543666436337e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.000458486174466,291.0756225585937,294.1499938964844,281.8299865722656,281.00311279296875,283.9709167480469,282.1316223144531,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291210193268057e-09,0.0009779928950592,-0.0076744332909584,0.0,0.0,0.0,-0.0064444057643413,60.0,-5.913836479187012,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.178523760056124e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.665445395512506e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.13887347956188e-05,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.66543666436337e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.000458486174466,291.0756225585937,294.1499938964844,281.8299865722656,281.00311279296875,283.9709167480469,282.1316223144531,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291210193268057e-09,0.0009779928950592,-0.0076744332909584,0.0,0.0,0.0,-0.0064444057643413,60.0,-5.913836479187012,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.184577356791124e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.671819861978292e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,7.143581751734018e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.671811130829155e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004587885923683,291.0725402832031,294.1499938964844,281.7933349609375,280.9803771972656,283.9335021972656,282.09490966796875,290.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366585898945118e-09,0.0009786373702809,-0.0078719351440668,0.0,0.0,0.0,-0.0064817727543413,60.0,-5.939233303070068,-0.0,-6.52989626814815e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.184577356791124e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.671819861978292e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,7.143581751734018e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.671811130829155e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004587885923683,291.0725402832031,294.1499938964844,281.7933349609375,280.9803771972656,283.9335021972656,282.09490966796875,290.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366585898945118e-09,0.0009786373702809,-0.0078719351440668,0.0,0.0,0.0,-0.0064817727543413,60.0,-5.939233303070068,-0.0,-6.52989626814815e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.188026888296008e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.675452020019291e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.146264397306368e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.675444016465916e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004589608870446,291.07098388671875,294.1499938964844,281.7749938964844,280.96923828125,283.914794921875,282.0761108398437,290.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790081530809,3.4095393175448403e-09,0.0009790046606212,-0.0079844826832413,0.0,0.0,0.0,-0.0065030669793486,60.0,-5.952229499816895,-0.0,-6.534799013024897e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.19171143323183e-05,297.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.679331560619175e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.149129669414833e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.679322829470038e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004591449105646,291.0694580078125,294.1499938964844,281.75665283203125,280.9582214355469,283.89605712890625,282.0570373535156,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794003563001,3.455413954966957e-09,0.0009793968638405,-0.0081046838313341,0.0,0.0,0.0,-0.0065258084796369,60.0,-5.965396881103516,-0.0,-6.540037844615655e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.199797204928473e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.687846613815054e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,7.155418279580772e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.687837882665916e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0004595488426275,291.0663452148437,294.1499938964844,281.7200012207031,280.9364929199219,283.85858154296875,282.0180969238281,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261596851,3.5561094069436194e-09,0.000980257987976,-0.0083685265854001,0.0,0.0,0.0,-0.0065757278352975,60.0,-5.992209434509277,-0.0,-6.551544373678554e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.199797204928473e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.687846613815054e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,7.155418279580772e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.687837882665916e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0004595488426275,291.0663452148437,294.1499938964844,281.7200012207031,280.9364929199219,283.85858154296875,282.0180969238281,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261596851,3.5561094069436194e-09,0.000980257987976,-0.0083685265854001,0.0,0.0,0.0,-0.0065757278352975,60.0,-5.992209434509277,-0.0,-6.551544373678554e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.208782284986228e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.697307541500776e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.162406109273434e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.6972995379474e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.000459997652797,291.0632629394531,294.1499938964844,281.6833190917969,280.91510009765625,283.82110595703125,281.9779968261719,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812184143811,3.6680034565250708e-09,0.0009812148055061,-0.0086617097258567,0.0,0.0,0.0,-0.0066311983391642,60.0,-6.019680976867676,-0.0,-6.564341958892328e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.208782284986228e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.697307541500776e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.162406109273434e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.6972995379474e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.000459997652797,291.0632629394531,294.1499938964844,281.6833190917969,280.91510009765625,283.82110595703125,281.9779968261719,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812184143811,3.6680034565250708e-09,0.0009812148055061,-0.0086617097258567,0.0,0.0,0.0,-0.0066311983391642,60.0,-6.019680976867676,-0.0,-6.564341958892328e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.218529885401948e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.707573190098628e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.169988384703174e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.707564458949491e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004604845889844,291.0601501464844,294.1499938964844,281.64666748046875,280.8939514160156,283.7835998535156,281.93682861328125,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822567226365,3.789410119026115e-09,0.0009822528809309,-0.0089798150584101,0.0,0.0,0.0,-0.0066913850605487,60.0,-6.047726154327393,-0.0,-6.578241595889267e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.218529885401948e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.707573190098628e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.169988384703174e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.707564458949491e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004604845889844,291.0601501464844,294.1499938964844,281.64666748046875,280.8939514160156,283.7835998535156,281.93682861328125,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822567226365,3.789410119026115e-09,0.0009822528809309,-0.0089798150584101,0.0,0.0,0.0,-0.0066913850605487,60.0,-6.047726154327393,-0.0,-6.578241595889267e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.223856613971292e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.71318149822764e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.174130587372929e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.713173494674264e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0004607506562024,291.0585327148437,294.1499938964844,281.6275939941406,280.88299560546875,283.7640991210937,281.9150085449219,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828240144997,3.855744612479839e-09,0.0009828201727941,-0.0091536212712526,0.0,0.0,0.0,-0.0067242695949971,60.0,-6.062511444091797,-0.0,-6.585842271533694e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.228936687577516e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.71853150986135e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,7.178082159953192e-05,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.718523506307974e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0004610044125001,291.0570373535156,294.1499938964844,281.6099853515625,280.8729248046875,283.7460632324219,281.8946533203125,290.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833651129156,3.919018887188486e-09,0.0009833611547946,-0.0093194087967276,0.0,0.0,0.0,-0.0067556374706327,60.0,-6.076275825500488,-0.0,-6.593096202323069e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.234338358510286e-05,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.724219125928356e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,7.18228257028386e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.724211122374982e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004612742341123,291.0554504394531,294.1499938964844,281.5916748046875,280.8624572753906,283.727294921875,281.87322998046875,290.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839404374361,3.986292185231832e-09,0.0009839364793151,-0.0094956737011671,0.0,0.0,0.0,-0.0067889881320297,60.0,-6.090712070465088,-0.0,-6.600813406976158e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.239871724275872e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.730046440381555e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.18658629921265e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.73003843682818e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0004615506331901,291.05389404296875,294.1499938964844,281.5733337402344,280.8519592285156,283.70849609375,281.85162353515625,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.055212166065303e-09,0.0009845258900895,-0.0096762515604496,0.0,0.0,0.0,-0.0068231546320021,60.0,-6.105249404907227,-0.0,-6.608723879253375e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.251242590835318e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.742019756231456e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.19543022569269e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.74201175267808e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004621186235453,291.0507507324219,294.1499938964844,281.5366516113281,280.8309326171875,283.6708984375,281.8078308105469,290.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857410332188,4.196833991443327e-09,0.0009857368422672,-0.0100473128259181,0.0,0.0,0.0,-0.0068933628499507,60.0,-6.134597301483154,-0.0,-6.624994597359547e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.251242590835318e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.742019756231456e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.19543022569269e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.74201175267808e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004621186235453,291.0507507324219,294.1499938964844,281.5366516113281,280.8309326171875,283.6708984375,281.8078308105469,290.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857410332188,4.196833991443327e-09,0.0009857368422672,-0.0100473128259181,0.0,0.0,0.0,-0.0068933628499507,60.0,-6.134597301483154,-0.0,-6.624994597359547e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.262858657166362e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.754252096172422e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,7.204464782262221e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.754244820214808e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000462698895717,291.047607421875,294.1499938964844,281.5,280.80975341796875,283.6332702636719,281.76348876953125,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869784116744,4.3415187001016875e-09,0.0009869741043075,-0.0104263955727219,0.0,0.0,0.0,-0.006965089123696,60.0,-6.164199352264404,-0.0,-6.641636929316519e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.262858657166362e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.754252096172422e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,7.204464782262221e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.754244820214808e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000462698895717,291.047607421875,294.1499938964844,281.5,280.80975341796875,283.6332702636719,281.76348876953125,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869784116744,4.3415187001016875e-09,0.0009869741043075,-0.0104263955727219,0.0,0.0,0.0,-0.006965089123696,60.0,-6.164199352264404,-0.0,-6.641636929316519e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.274603507947175e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.766619768925013e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.213599019451067e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.766611765371636e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0004632855416275,291.0444641113281,294.1499938964844,281.4633483886719,280.7882995605469,283.5956115722656,281.71875,290.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882294107228,4.4877968008449914e-09,0.0009882249869406,-0.0108096487820148,0.0,0.0,0.0,-0.0070376060903072,60.0,-6.193977355957031,-0.0,-6.658484608124128e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.274603507947175e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.766619768925013e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.213599019451067e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.766611765371636e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0004632855416275,291.0444641113281,294.1499938964844,281.4633483886719,280.7882995605469,283.5956115722656,281.71875,290.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882294107228,4.4877968008449914e-09,0.0009882249869406,-0.0108096487820148,0.0,0.0,0.0,-0.0070376060903072,60.0,-6.193977355957031,-0.0,-6.658484608124128e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.286343265557662e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.77898234850727e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.222730346256867e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.778975072549656e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.000463872012915,291.0412902832031,294.1499938964844,281.4266662597656,280.7665100097656,283.55792236328125,281.6737365722656,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894800605252,4.634025607685999e-09,0.0009894754039123,-0.0111927669495344,0.0,0.0,0.0,-0.0071100979112088,60.0,-6.223839282989502,-0.0,-6.675347208329185e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.286343265557662e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.77898234850727e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.222730346256867e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.778975072549656e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.000463872012915,291.0412902832031,294.1499938964844,281.4266662597656,280.7665100097656,283.55792236328125,281.6737365722656,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894800605252,4.634025607685999e-09,0.0009894754039123,-0.0111927669495344,0.0,0.0,0.0,-0.0071100979112088,60.0,-6.223839282989502,-0.0,-6.675347208329185e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.29217058001086e-05,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.785118163563312e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,7.227262540254742e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.785110887605696e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0004641630803234,291.0397033691406,294.1499938964844,281.4083251953125,280.75543212890625,283.5390930175781,281.65118408203125,290.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.706599110448906e-09,0.000990096013993,-0.0113829085603356,0.0,0.0,0.0,-0.0071460758335888,60.0,-6.238778114318848,-0.0,-6.683724507183797e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.297917131334545e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.791170305106788e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.231732161017135e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.791162301553412e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0004644501314032,291.0381164550781,294.1499938964844,281.3900146484375,280.7442321777344,283.5202331542969,281.6286315917969,290.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.778180517917008e-09,0.0009907081257551,-0.0115704480558633,0.0,0.0,0.0,-0.0071815620176494,60.0,-6.253697395324707,-0.0,-6.691991671914367e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.30913956835866e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.802987915463746e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,7.240460399771109e-05,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.80297991191037e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004650107293855,291.034912109375,294.1499938964844,281.35333251953125,280.7214050292969,283.48248291015625,281.58355712890625,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917957596717315e-09,0.0009919033618643,-0.011936655268073,0.0,0.0,0.0,-0.0072508556768298,60.0,-6.283436298370361,-0.0,-6.708150834811022e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.30913956835866e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.802987915463746e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,7.240460399771109e-05,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.80297991191037e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004650107293855,291.034912109375,294.1499938964844,281.35333251953125,280.7214050292969,283.48248291015625,281.58355712890625,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917957596717315e-09,0.0009919033618643,-0.011936655268073,0.0,0.0,0.0,-0.0072508556768298,60.0,-6.283436298370361,-0.0,-6.708150834811022e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.319869423052296e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.814286750042812e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,7.248805923154578e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.814279474085195e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0004655467055272,291.03173828125,294.1499938964844,281.3166809082031,280.6979675292969,283.4447326660156,281.53863525390625,290.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051600915351173e-09,0.0009930462110787,-0.0122867869213223,0.0,0.0,0.0,-0.007317108567804,60.0,-6.312950134277344,-0.0,-6.723618639625786e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.319869423052296e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.814286750042812e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,7.248805923154578e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.814279474085195e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0004655467055272,291.03173828125,294.1499938964844,281.3166809082031,280.6979675292969,283.4447326660156,281.53863525390625,290.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051600915351173e-09,0.0009930462110787,-0.0122867869213223,0.0,0.0,0.0,-0.007317108567804,60.0,-6.312950134277344,-0.0,-6.723618639625786e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.32995171751827e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.824903099797666e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,7.256647222675383e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.824895823840052e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0004660503473132,291.0285339355469,294.1499938964844,281.2799987792969,280.6737365722656,283.4069519042969,281.4939880371094,290.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771698039715375e-09,0.0009941199095919,-0.0126157607883214,0.0,0.0,0.0,-0.0073793586343526,60.0,-6.342108726501465,-0.0,-6.738168423225943e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.32995171751827e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.824903099797666e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,7.256647222675383e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.824895823840052e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0004660503473132,291.0285339355469,294.1499938964844,281.2799987792969,280.6737365722656,283.4069519042969,281.4939880371094,290.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771698039715375e-09,0.0009941199095919,-0.0126157607883214,0.0,0.0,0.0,-0.0073793586343526,60.0,-6.342108726501465,-0.0,-6.738168423225943e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.335626964457332e-05,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.830879571381956e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,7.261060818564147e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.830872295424342e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0004663338186219,291.026611328125,294.1499938964844,281.25799560546875,280.6588134765625,283.38427734375,281.4674377441406,290.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947295766323,5.247853263057323e-09,0.0009947243379428,-0.0128009393811225,0.0,0.0,0.0,-0.0074143996462225,60.0,-6.359386444091797,-0.0,-6.746365244225673e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.339235111838208e-05,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.834679076448084e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,7.263867155415937e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.834671800490467e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0004665140586439,291.0252990722656,294.1499938964844,281.24334716796875,280.6487121582031,283.369140625,281.4497985839844,290.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995113980025,5.292788873845211e-09,0.0009951086249202,-0.0129186632111668,0.0,0.0,0.0,-0.0074366764165461,60.0,-6.3708109855651855,-0.0,-6.751579206820679e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.343522833660244e-05,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.839193808147684e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,7.267201726790518e-05,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.83918653219007e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0004667282337322,291.0237121582031,294.1499938964844,281.2250061035156,280.6358337402344,283.3502502441406,281.4278869628906,290.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955706773325,5.346188380883632e-09,0.0009955653222277,-0.0130585590377449,0.0,0.0,0.0,-0.0074631487950682,60.0,-6.384945869445801,-0.0,-6.757777271104716e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.34756244532764e-05,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.843447332968935e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.270343485288322e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.84344005701132e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0004669300105888,291.0220947265625,294.1499938964844,281.2066650390625,280.6227111816406,283.3313293457031,281.4060974121094,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000948362,5.396495250664657e-09,0.0009959954768419,-0.0131903532892465,0.0,0.0,0.0,-0.0074880882166326,60.0,-6.398929119110107,-0.0,-6.763619353478134e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.354813664685936e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.85108345048502e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.275983807630837e-05,297.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.851076174527408e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0004672922368627,291.01885986328125,294.1499938964844,281.1700134277344,280.595703125,283.2934875488281,281.36297607421875,290.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486799903309247e-09,0.0009967676596716,-0.0134269315749406,0.0,0.0,0.0,-0.007532856427133,60.0,-6.426403999328613,-0.0,-6.774112648599839e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.354813664685936e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.85108345048502e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.275983807630837e-05,297.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.851076174527408e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0004672922368627,291.01885986328125,294.1499938964844,281.1700134277344,280.595703125,283.2934875488281,281.36297607421875,290.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486799903309247e-09,0.0009967676596716,-0.0134269315749406,0.0,0.0,0.0,-0.007532856427133,60.0,-6.426403999328613,-0.0,-6.774112648599839e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
