time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012540,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.360822150483727e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.857410623226316e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.280657155206427e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.857404074864462e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0004675923846662,291.015625,294.1499938964844,281.1333312988281,280.56756591796875,283.25567626953125,281.32049560546875,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561623606098465e-09,0.0009974075946956,-0.0136229516938328,0.0,0.0,0.0,-0.0075699500739574,60.0,-6.453085899353027,-0.0,-6.782812533856486e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.360822150483727e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.857410623226316e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.280657155206427e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.857404074864462e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0004675923846662,291.015625,294.1499938964844,281.1333312988281,280.56756591796875,283.25567626953125,281.32049560546875,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561623606098465e-09,0.0009974075946956,-0.0136229516938328,0.0,0.0,0.0,-0.0075699500739574,60.0,-6.453085899353027,-0.0,-6.782812533856486e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.365449659526348e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.862283332040532e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,7.284255843842402e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.86227678367868e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0004678235272876,291.0123596191406,294.1499938964844,281.0966796875,280.5382385253906,283.21783447265625,281.2786865234375,290.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979058522731,5.619232190667844e-09,0.0009979002643376,-0.0137738706544041,0.0,0.0,0.0,-0.007598509080708,60.0,-6.478874206542969,-0.0,-6.789515083482911e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.365449659526348e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.862283332040532e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,7.284255843842402e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.86227678367868e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0004678235272876,291.0123596191406,294.1499938964844,281.0966796875,280.5382385253906,283.21783447265625,281.2786865234375,290.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979058522731,5.619232190667844e-09,0.0009979002643376,-0.0137738706544041,0.0,0.0,0.0,-0.007598509080708,60.0,-6.478874206542969,-0.0,-6.789515083482911e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.368558676214887e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.865556785371156e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.286673644557595e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.865550237009302e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.000467978825327,291.0091247558594,294.1499938964844,281.0599975585937,280.5075988769531,283.17999267578125,281.2375183105469,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.65792612761129e-09,0.0009982311166822,-0.0138752376660704,0.0,0.0,0.0,-0.0076176915317773,60.0,-6.503721714019775,-0.0,-6.79401850334216e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.368558676214887e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.865556785371156e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.286673644557595e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.865550237009302e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.000467978825327,291.0091247558594,294.1499938964844,281.0599975585937,280.5075988769531,283.17999267578125,281.2375183105469,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.65792612761129e-09,0.0009982311166822,-0.0138752376660704,0.0,0.0,0.0,-0.0076176915317773,60.0,-6.503721714019775,-0.0,-6.79401850334216e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.369490726385266e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.866539039649068e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,7.287398329935968e-05,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.866531763691456e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0004680253914557,291.0074768066406,294.1499938964844,281.0416564941406,280.49176025390625,283.1611022949219,281.2171936035156,290.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669522185058895e-09,0.0009983303025364,-0.0139056174084544,0.0,0.0,0.0,-0.0076234405860304,60.0,-6.515724182128906,-0.0,-6.795368534540104e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.369984036311509e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.86705781542696e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,7.287781772902235e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.867051267065108e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0004680500424001,291.005859375,294.1499938964844,281.0233459472656,280.4755554199219,283.1421813964844,281.1970520019531,290.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998388393782,5.675648839797986e-09,0.0009983828058466,-0.0139216668903827,0.0,0.0,0.0,-0.0076264780946075,60.0,-6.527428150177002,-0.0,-6.796081919446807e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.369570761919022e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.866622713161632e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.287460175575688e-05,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.86661616479978e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0004680293786805,291.0025939941406,294.1499938964844,280.9866638183594,280.4420166015625,283.1044006347656,281.1573181152344,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670456992845629e-09,0.000998338451609,-0.0139080649241805,0.0,0.0,0.0,-0.0076239043846726,60.0,-6.549910545349121,-0.0,-6.795477247578674e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.369570761919022e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.866622713161632e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.287460175575688e-05,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.86661616479978e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0004680293786805,291.0025939941406,294.1499938964844,280.9866638183594,280.4420166015625,283.1044006347656,281.1573181152344,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670456992845629e-09,0.000998338451609,-0.0139080649241805,0.0,0.0,0.0,-0.0076239043846726,60.0,-6.549910545349121,-0.0,-6.795477247578674e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.367135498905554e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.864058665698394e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,7.285566243808717e-05,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.86405211733654e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.000467907753773,290.9992980957031,294.1499938964844,280.95001220703125,280.40692138671875,283.0666198730469,281.1183776855469,290.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980844333767,5.640083511337934e-09,0.000998078729026,-0.013828495517373,0.0,0.0,0.0,-0.0076088472269475,60.0,-6.571009635925293,-0.0,-6.791941586925533e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.367135498905554e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.864058665698394e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,7.285566243808717e-05,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.86405211733654e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.000467907753773,290.9992980957031,294.1499938964844,280.95001220703125,280.40692138671875,283.0666198730469,281.1183776855469,290.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980844333767,5.640083511337934e-09,0.000998078729026,-0.013828495517373,0.0,0.0,0.0,-0.0076088472269475,60.0,-6.571009635925293,-0.0,-6.791941586925533e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.361503180116416e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,9.858127305051312e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,7.281185389729217e-05,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.85812075668946e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.000467626407044,290.9960327148437,294.1499938964844,280.9143981933594,280.3720092773437,283.0289001464844,281.0803527832031,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.56986989863617e-09,0.0009974784916266,-0.0136445546522736,0.0,0.0,0.0,-0.0075740399770438,60.0,-6.58999490737915,-0.0,-6.783771766549762e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.361503180116416e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,9.858127305051312e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,7.281185389729217e-05,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.85812075668946e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.000467626407044,290.9960327148437,294.1499938964844,280.9143981933594,280.3720092773437,283.0289001464844,281.0803527832031,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.56986989863617e-09,0.0009974784916266,-0.0136445546522736,0.0,0.0,0.0,-0.0075740399770438,60.0,-6.58999490737915,-0.0,-6.783771766549762e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.355261863674968e-05,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.85155420494266e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.276330870809034e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.851548384176569e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0004673146468121,290.9938049316406,294.1499938964844,280.891357421875,280.34942626953125,283.0032958984375,281.0552978515625,290.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968188824132,5.492082344460414e-09,0.000996813410893,-0.0134407700970768,0.0,0.0,0.0,-0.0075354776345193,60.0,-6.6007399559021,-0.0,-6.774726557523536e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,9.351720655104144e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.84782527666539e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,7.273576193256304e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.847818728303535e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0004671377537306,290.99273681640625,294.1499938964844,280.8808288574219,280.339111328125,282.99127197265625,281.0437316894531,290.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964415803551,5.447950535142354e-09,0.000996436108835,-0.0133251538500189,0.0,0.0,0.0,-0.0075135994702577,60.0,-6.605205535888672,-0.0,-6.769597149514085e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.345317084807904e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.841081919148564e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,7.268595800269395e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.841075370786712e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.00046681787353,290.9910888671875,294.1499938964844,280.8647766113281,280.3233947753906,282.9725036621094,281.0261535644531,290.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957590373232,5.368143707329409e-09,0.0009957536822184,-0.0131160765886306,0.0,0.0,0.0,-0.0074740359559655,60.0,-6.61115837097168,-0.0,-6.760326698440623e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.33808332774788e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.833464719122276e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,7.262969302246347e-05,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.833458170760424e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0004664565494749,290.98944091796875,294.1499938964844,280.8492126464844,280.3081359863281,282.9537658691406,281.00909423828125,290.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949883678928,5.278003811781673e-09,0.0009949831292033,-0.0128799276426434,0.0,0.0,0.0,-0.0074293510988354,60.0,-6.616151332855225,-0.0,-6.74986324611382e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.32108159759082e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.815560770221056e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,7.249745249282569e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.815554221859202e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0004656072705984,290.9861755371094,294.1499938964844,280.8194274902344,280.2789611816406,282.9164733886719,280.9763488769531,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066140840170874e-09,0.0009931713575497,-0.0123248780146241,0.0,0.0,0.0,-0.0073243211954832,60.0,-6.623532772064209,-0.0,-6.725302625909535e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.32108159759082e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.815560770221056e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,7.249745249282569e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.815554221859202e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0004656072705984,290.9861755371094,294.1499938964844,280.8194274902344,280.2789611816406,282.9164733886719,280.9763488769531,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066140840170874e-09,0.0009931713575497,-0.0123248780146241,0.0,0.0,0.0,-0.0073243211954832,60.0,-6.623532772064209,-0.0,-6.725302625909535e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,9.301056707045063e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.794473589863628e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,7.234170334413648e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.794467041501775e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0004646070010494,290.9828796386719,294.1499938964844,280.7913513183594,280.25146484375,282.8793640136719,280.9457702636719,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816615550851111e-09,0.0009910376975312,-0.0116711445152759,0.0,0.0,0.0,-0.0072006210684776,60.0,-6.627228736877441,-0.0,-6.696433274555602e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,9.301056707045063e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.794473589863628e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,7.234170334413648e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.794467041501775e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0004646070010494,290.9828796386719,294.1499938964844,280.7913513183594,280.25146484375,282.8793640136719,280.9457702636719,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816615550851111e-09,0.0009910376975312,-0.0116711445152759,0.0,0.0,0.0,-0.0072006210684776,60.0,-6.627228736877441,-0.0,-6.696433274555602e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.278547076974064e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.77076851995662e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.216662197606638e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,9.770762699190529e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0004634825745597,290.9795837402344,294.1499938964844,280.7649230957031,280.2255554199219,282.8424987792969,280.9175109863281,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886438492685,4.536124365017713e-09,0.000988639309071,-0.0109362667426466,0.0,0.0,0.0,-0.0070615694858133,60.0,-6.627652168273926,-0.0,-6.664055263172487e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.278547076974064e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.77076851995662e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.216662197606638e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,9.770762699190529e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0004634825745597,290.9795837402344,294.1499938964844,280.7649230957031,280.2255554199219,282.8424987792969,280.9175109863281,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886438492685,4.536124365017713e-09,0.000988639309071,-0.0109362667426466,0.0,0.0,0.0,-0.0070615694858133,60.0,-6.627652168273926,-0.0,-6.664055263172487e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.254099131794646e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.745024726726116e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,7.197647209977731e-05,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.745018178364262e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004622613778337,290.9762878417969,294.1499938964844,280.7400207519531,280.201171875,282.80596923828125,280.8916320800781,290.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860387071967,4.231500927431853e-09,0.0009860345162451,-0.0101381409913301,0.0,0.0,0.0,-0.0069105545990169,60.0,-6.625304698944092,-0.0,-6.628980031564424e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.254099131794646e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.745024726726116e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,7.197647209977731e-05,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.745018178364262e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004622613778337,290.9762878417969,294.1499938964844,280.7400207519531,280.201171875,282.80596923828125,280.8916320800781,290.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860387071967,4.231500927431853e-09,0.0009860345162451,-0.0101381409913301,0.0,0.0,0.0,-0.0069105545990169,60.0,-6.625304698944092,-0.0,-6.628980031564424e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.241326188202947e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.731573663884774e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,7.187712617451325e-05,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.731567843118684e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0004616233345586,290.97467041015625,294.1499938964844,280.7281188964844,280.1894836425781,282.7878112792969,280.8796081542969,290.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846775792539,4.072346904138158e-09,0.0009846735047176,-0.0097211450338363,0.0,0.0,0.0,-0.0068316548131406,60.0,-6.623216152191162,-0.0,-6.610691372088695e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.228288399754092e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.71784393186681e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.177572115324438e-05,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,9.717838111100718e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0004609720490407,290.9730224609375,294.1499938964844,280.716552734375,280.1781616210937,282.7697448730469,280.8681335449219,290.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832881623879,3.909886192587919e-09,0.0009832843206822,-0.0092954784631729,0.0,0.0,0.0,-0.006751115899533,60.0,-6.620633125305176,-0.0,-6.592048862330557e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.201707143802196e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.689851867733525e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,7.156897481763735e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.689846046967432e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0004596442449837,290.9697265625,294.1499938964844,280.69439697265625,280.15643310546875,282.7338562011719,280.84686279296875,290.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804556611925,3.578678242632804e-09,0.0009804520523175,-0.0084276609122753,0.0,0.0,0.0,-0.0065869218669831,60.0,-6.614243030548096,-0.0,-6.554124354352099e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.201707143802196e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.689851867733525e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,7.156897481763735e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.689846046967432e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0004596442449837,290.9697265625,294.1499938964844,280.69439697265625,280.15643310546875,282.7338562011719,280.84686279296875,290.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804556611925,3.578678242632804e-09,0.0009804520523175,-0.0084276609122753,0.0,0.0,0.0,-0.0065869218669831,60.0,-6.614243030548096,-0.0,-6.554124354352099e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.17491051950492e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.661634248914196e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,7.136055501177907e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.661628428148106e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0004583057307172,290.9664611816406,294.1499938964844,280.6734619140625,280.13592529296875,282.69830322265625,280.82781982421875,290.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776002261787,3.244793322920713e-09,0.0009775969665497,-0.0075528086163103,0.0,0.0,0.0,-0.0064214002341032,60.0,-6.606518268585205,-0.0,-6.516003736578568e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.17491051950492e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.661634248914196e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,7.136055501177907e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.661628428148106e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0004583057307172,290.9664611816406,294.1499938964844,280.6734619140625,280.13592529296875,282.69830322265625,280.82781982421875,290.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776002261787,3.244793322920713e-09,0.0009775969665497,-0.0075528086163103,0.0,0.0,0.0,-0.0064214002341032,60.0,-6.606518268585205,-0.0,-6.516003736578568e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,9.148424578597768e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.633743320591748e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.11545508238487e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.633737499825656e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0004569826996885,290.9631652832031,294.1499938964844,280.65362548828125,280.1164855957031,282.66314697265625,280.8109130859375,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914778862717071e-09,0.0009747748845256,-0.0066880816593766,0.0,0.0,0.0,-0.0062577971257269,60.0,-6.59795618057251,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,9.148424578597768e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.633743320591748e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.11545508238487e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.633737499825656e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0004569826996885,290.9631652832031,294.1499938964844,280.65362548828125,280.1164855957031,282.66314697265625,280.8109130859375,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914778862717071e-09,0.0009747748845256,-0.0066880816593766,0.0,0.0,0.0,-0.0062577971257269,60.0,-6.59795618057251,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.128818055614828e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.61309633566998e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.100205402821302e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,9.61309124249965e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0004560033266898,290.9606628417969,294.1499938964844,280.63922119140625,280.1023864746094,282.6366882324219,280.7995300292969,290.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726884891279,2.670484722244737e-09,0.0009726858115755,-0.0060479557141661,0.0,0.0,0.0,-0.0061366893351078,60.0,-6.591161251068115,-0.0,-6.450692779935707e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.122725168708712e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.606679668650032e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,7.095466571627185e-05,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.6066745754797e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004556989588309,290.9598999023437,294.1499938964844,280.6347961425781,280.0980529785156,282.6283874511719,280.7961120605469,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720391826704,2.5945603443489063e-09,0.0009720365633256,-0.0058490089140832,0.0,0.0,0.0,-0.006099050398916,60.0,-6.5889997482299805,-0.0,-6.442083133606502e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.11033057491295e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.593628055881708e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,7.085825927788392e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.593622235115618e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,0.0004550798330456,290.958251953125,294.1499938964844,280.625732421875,280.08917236328125,282.61114501953125,280.7895202636719,290.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707183926366,2.440125657088288e-09,0.0009707159479148,-0.0054443376138806,0.0,0.0,0.0,-0.0060224900953471,60.0,-6.584506988525391,-0.0,-6.424588150366617e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.09825903363526e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.580915502738208e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,7.07643703208305e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.580910409567878e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0004544768307823,290.95660400390625,294.1499938964844,280.61688232421875,280.0804748535156,282.593994140625,280.7834167480469,290.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694319451227,2.2897137519350963e-09,0.000969429675024,-0.0050502037629485,0.0,0.0,0.0,-0.0059479242190718,60.0,-6.580066204071045,-0.0,-6.407572072930634e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.07552894204855e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.556979784974828e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.058757910272107e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,9.556973964208736e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004533414030447,290.9533386230469,294.1499938964844,280.5997619628906,280.0636901855469,282.5600280761719,280.7725524902344,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670096333138,2.0064918615503302e-09,0.0009670076542533,-0.0043080551549792,0.0,0.0,0.0,-0.0058075180277228,60.0,-6.571571826934815,-0.0,-6.375592676022279e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
