time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014880,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.07552894204855e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.556979784974828e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.058757910272107e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,9.556973964208736e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004533414030447,290.9533386230469,294.1499938964844,280.5997619628906,280.0636901855469,282.5600280761719,280.7725524902344,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670096333138,2.0064918615503302e-09,0.0009670076542533,-0.0043080551549792,0.0,0.0,0.0,-0.0058075180277228,60.0,-6.571571826934815,-0.0,-6.375592676022279e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.054770634975284e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.535120625514536e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,7.042612560326234e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.535115532344209e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004523044917732,290.9500732421875,294.1499938964844,280.5833435058594,280.047607421875,282.5263977050781,280.76348876953125,290.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647975675761,1.747849420752345e-09,0.0009647958213463,-0.0036303068045526,0.0,0.0,0.0,-0.0056792967952787,60.0,-6.56383752822876,-0.0,-6.346457581685172e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.054770634975284e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.535120625514536e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,7.042612560326234e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.535115532344209e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004523044917732,290.9500732421875,294.1499938964844,280.5833435058594,280.047607421875,282.5263977050781,280.76348876953125,290.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647975675761,1.747849420752345e-09,0.0009647958213463,-0.0036303068045526,0.0,0.0,0.0,-0.0056792967952787,60.0,-6.56383752822876,-0.0,-6.346457581685172e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.035872790263966e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.515220153843984e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,7.027914398349822e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.515215060673654e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004513605090323,290.9468078613281,294.1499938964844,280.5675048828125,280.0321044921875,282.4931945800781,280.7562866210937,290.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627837571315,1.5123783336790098e-09,0.0009627822437323,-0.0030132730025798,0.0,0.0,0.0,-0.0055625634267926,60.0,-6.557047367095947,-0.0,-6.31999128586358e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.035872790263966e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.515220153843984e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,7.027914398349822e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.515215060673654e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004513605090323,290.9468078613281,294.1499938964844,280.5675048828125,280.0321044921875,282.4931945800781,280.7562866210937,290.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627837571315,1.5123783336790098e-09,0.0009627822437323,-0.0030132730025798,0.0,0.0,0.0,-0.0055625634267926,60.0,-6.557047367095947,-0.0,-6.31999128586358e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.01909443200566e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.4975512183737e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,7.014864240773022e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.497546125203372e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0004505224060267,290.9435119628906,294.1499938964844,280.5521545410156,280.0170593261719,282.4603881835937,280.75079345703125,290.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609956759959,1.303314012268686e-09,0.0009609943954274,-0.0024654332082718,0.0,0.0,0.0,-0.0054589202627539,60.0,-6.551337718963623,-0.0,-6.296539112327082e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.01909443200566e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.4975512183737e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,7.014864240773022e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.497546125203372e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0004505224060267,290.9435119628906,294.1499938964844,280.5521545410156,280.0170593261719,282.4603881835937,280.75079345703125,290.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609956759959,1.303314012268686e-09,0.0009609943954274,-0.0024654332082718,0.0,0.0,0.0,-0.0054589202627539,60.0,-6.551337718963623,-0.0,-6.296539112327082e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,9.01165185496211e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.489713556831704e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,7.009074761299416e-05,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.489708463661373e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0004501506045926,290.9424133300781,294.1499938964844,280.5446472167969,280.0096740722656,282.4442443847656,280.7485656738281,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538459707982,1.2042029595704662e-09,0.0009538447484374,-0.0022120201028883,0.0,0.0,0.0,-0.005378108471632,60.0,-6.527021884918213,-0.0,-6.286149556444799e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.005745232570916e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.4834940682631e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,7.004481449257582e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.483488975092769e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0004498555790632,290.94189453125,294.1499938964844,280.5372009277344,280.0024108886719,282.4285888671875,280.74658203125,290.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009221130167134,1.0994521959517556e-09,0.0009221119689755,-0.0019683630671352,0.0,0.0,0.0,-0.0051711737178266,60.0,-6.428324222564697,-0.0,-6.27791081342366e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,4.073132731718943e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,4.289209391572513e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,3.167997783748433e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,4.289207208785229e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0002034613862633,290.945556640625,294.1499938964844,280.52252197265625,279.9880065917969,282.4009704589844,280.7435607910156,290.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742515316233,8.518328264983666e-10,0.0007425144431181,-0.0014969670446589,0.0,0.0,0.0,-0.004135257564485,60.0,-5.663026809692383,-0.0,-1.2842000352009109e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,4.073132731718943e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,4.289209391572513e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,3.167997783748433e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,4.289207208785229e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0002034613862633,290.945556640625,294.1499938964844,280.52252197265625,279.9880065917969,282.4009704589844,280.7435607910156,290.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742515316233,8.518328264983666e-10,0.0007425144431181,-0.0014969670446589,0.0,0.0,0.0,-0.004135257564485,60.0,-5.663026809692383,-0.0,-1.2842000352009109e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.0258865384385e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.504702757112682e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.020145858405158e-05,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.504697663942352e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004508616402745,290.9776611328125,294.1499938964844,280.5080261230469,279.97381591796875,282.451904296875,280.869140625,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.003550566267222e-05,4.646958651211007e-10,4.0035040001384914e-05,-0.0011816577753052,0.0,0.0,0.0,-0.0004500376817304,60.0,-4.190241813659668,-0.0,-6.30601633133665e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.0258865384385e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.504702757112682e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.020145858405158e-05,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.504697663942352e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004508616402745,290.9776611328125,294.1499938964844,280.5080261230469,279.97381591796875,282.451904296875,280.869140625,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.003550566267222e-05,4.646958651211007e-10,4.0035040001384914e-05,-0.0011816577753052,0.0,0.0,0.0,-0.0004500376817304,60.0,-4.190241813659668,-0.0,-6.30601633133665e-08,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,3.0319557481561787e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,3.192798976670019e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,2.3581918867421336e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,3.192797157680616e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001514524483354,290.97637939453125,294.1499938964844,280.4935913085937,279.9596862792969,282.4474792480469,280.8727722167969,290.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230641596019,4.040711099051464e-10,0.0003230637521483,-0.0007392460829578,0.0,0.0,0.0,-0.0018197293393313,60.0,-2.8481624126434326,-0.0,-7.115756872622114e-09,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,3.0319557481561787e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,3.192798976670019e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,2.3581918867421336e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,3.192797157680616e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001514524483354,290.97637939453125,294.1499938964844,280.4935913085937,279.9596862792969,282.4474792480469,280.8727722167969,290.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230641596019,4.040711099051464e-10,0.0003230637521483,-0.0007392460829578,0.0,0.0,0.0,-0.0018197293393313,60.0,-2.8481624126434326,-0.0,-7.115756872622114e-09,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,2.197499816247728e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,2.314075572940056e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,1.7091693734982982e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,2.3140742996474728e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.000109769651317,290.978271484375,294.1499938964844,280.4814758300781,279.9477844238281,282.4478454589844,280.88043212890625,290.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002267964882776,2.8549690389567667e-10,0.0002267961972393,-0.0005237801233306,0.0,0.0,0.0,-0.0012786036822944,60.0,-2.0239198207855225,-0.0,-3.737945952764221e-09,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,2.045024484687019e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,2.153511559299659e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,1.5905774489510804e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,2.153510467906017e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0001021531934384,290.9786071777344,294.1499938964844,280.4791564941406,279.94549560546875,282.4480285644531,280.8818359375,290.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114294184138,2.6605748160157816e-10,0.0002114291564794,-0.0004880405031144,0.0,0.0,0.0,-0.0011919109383597,60.0,-1.8902641534805296,-0.0,-3.23722115780356e-09,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,1.596648507984355e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,1.6813495676615275e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,1.2418399819580372e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,1.681348840065766e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,7.975589687703177e-05,290.9790344238281,294.1499938964844,280.47186279296875,279.9383850097656,282.44854736328125,280.8856811523437,290.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001701272121863,2.1278595552232102e-10,0.0001701269939076,-0.0003892910026479,0.0,0.0,0.0,-0.0009582779021002,60.0,-1.5428121089935305,-0.0,-1.9733041867198153e-09,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,1.2481006706366315e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,1.3143114301783498e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.7074662335217e-06,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,1.3143107935320586e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,6.234520697034895e-05,290.9794921875,294.1499938964844,280.4645690917969,279.93121337890625,282.44903564453125,280.888427734375,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001329886435996,1.6633501520590954e-10,0.0001329884689766,-0.0003043091273866,0.0,0.0,0.0,-0.0007490868447348,60.0,-1.2442632913589478,-0.0,-1.2057979059676427e-09,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,7.042627203190932e-06,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,7.416233074764023e-06,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,5.477608283399604e-06,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,7.416229436785215e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,3.51793751178775e-05,290.9800109863281,294.1499938964844,280.4497375488281,279.91668701171875,282.4496154785156,280.89141845703125,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.504148379666731e-05,9.385778265702528e-11,7.504138920921832e-05,-0.0001717122650006,0.0,0.0,0.0,-0.0004226870660204,60.0,-0.7610493302345276,-0.0,-3.839235040992151e-10,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,7.042627203190932e-06,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,7.416233074764023e-06,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,5.477608283399604e-06,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,7.416229436785215e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,3.51793751178775e-05,290.9800109863281,294.1499938964844,280.4497375488281,279.91668701171875,282.4496154785156,280.89141845703125,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.504148379666731e-05,9.385778265702528e-11,7.504138920921832e-05,-0.0001717122650006,0.0,0.0,0.0,-0.0004226870660204,60.0,-0.7610493302345276,-0.0,-3.839235040992151e-10,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,3.58877105099964e-06,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,3.779152621063986e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,2.7912712994293543e-06,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,3.7791508020745823e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.7926651707966812e-05,290.98004150390625,294.1499938964844,280.4345703125,279.9018249511719,282.44970703125,280.8923034667969,290.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.823959923465736e-05,4.782796381164189e-11,3.823955194093287e-05,-8.750099368626252e-05,0.0,0.0,0.0,-0.0002153926325263,60.0,-0.4331011176109314,-0.0,-9.969349651361979e-11,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,3.58877105099964e-06,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,3.779152621063986e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,2.7912712994293543e-06,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,3.7791508020745823e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.7926651707966812e-05,290.98004150390625,294.1499938964844,280.4345703125,279.9018249511719,282.44970703125,280.8923034667969,290.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.823959923465736e-05,4.782796381164189e-11,3.823955194093287e-05,-8.750099368626252e-05,0.0,0.0,0.0,-0.0002153926325263,60.0,-0.4331011176109314,-0.0,-9.969349651361979e-11,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,1.6318715552188223e-06,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,1.71844123997289e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.2692356676780037e-06,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,1.718440330478188e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,8.151535439537838e-06,290.9800720214844,294.1499938964844,280.4189453125,279.88653564453125,282.4497375488281,280.8924865722656,290.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7388345440849662e-05,2.1748327097559358e-11,1.738832361297682e-05,-3.978840686613694e-05,0.0,0.0,0.0,-9.794349898584188e-05,60.0,-0.2278407365083694,-0.0,-2.061328885361036e-11,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,1.6318715552188223e-06,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,1.71844123997289e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.2692356676780037e-06,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,1.718440330478188e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,8.151535439537838e-06,290.9800720214844,294.1499938964844,280.4189453125,279.88653564453125,282.4497375488281,280.8924865722656,290.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7388345440849662e-05,2.1748327097559358e-11,1.738832361297682e-05,-3.978840686613694e-05,0.0,0.0,0.0,-9.794349898584188e-05,60.0,-0.2278407365083694,-0.0,-2.061328885361036e-11,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,5.590832188318018e-07,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,5.887421821171301e-07,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,4.348432867118391e-07,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,5.887418979000358e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,2.792736268020235e-06,290.9800720214844,294.1499938964844,280.4028015136719,279.8706970214844,282.4497375488281,280.8925170898437,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.957392659183824e-06,7.45114473593711e-12,5.95738538322621e-06,-1.363177398161497e-05,0.0,0.0,0.0,-3.355625085532665e-05,60.0,-0.1046572998166084,-0.0,-2.419514675416901e-12,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,5.590832188318018e-07,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,5.887421821171301e-07,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,4.348432867118391e-07,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,5.887418979000358e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,2.792736268020235e-06,290.9800720214844,294.1499938964844,280.4028015136719,279.8706970214844,282.4497375488281,280.8925170898437,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.957392659183824e-06,7.45114473593711e-12,5.95738538322621e-06,-1.363177398161497e-05,0.0,0.0,0.0,-3.355625085532665e-05,60.0,-0.1046572998166084,-0.0,-2.419514675416901e-12,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.580598845725035e-07,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.717497693538462e-07,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,2.0071360040674333e-07,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.7174962724529905e-07,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,1.289062424802978e-06,290.9800720214844,294.1499938964844,280.3944702148437,279.862548828125,282.4497375488281,280.8925170898437,290.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.749835630311281e-06,3.4393035294733028e-12,2.7498322197061498e-06,-6.292179477895843e-06,0.0,0.0,0.0,-1.5489014913327992e-05,60.0,-0.0634143650531768,-0.0,-5.154853865811659e-13,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,1.384907477586239e-07,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,1.4583758911612676e-07,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,1.0771521630204009e-07,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,1.458375038509985e-07,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,6.917898645042442e-07,290.9800720214844,294.1499938964844,280.385986328125,279.8542175292969,282.4497375488281,280.8925170898437,290.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4761735656065866e-06,1.846148017445315e-12,1.4761716329303454e-06,-3.377490429556929e-06,0.0,0.0,0.0,-8.314760634675622e-06,60.0,-0.0421566888689994,-0.0,-1.4846252753639854e-13,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,1.816046513170022e-08,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,1.912386338176476e-08,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,1.4124830194361948e-08,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,1.9123854499980563e-08,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.071526818615896e-08,290.9800720214844,294.1499938964844,280.3684387207031,279.8370056152344,282.4497375488281,280.8925170898437,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9353581137693254e-07,2.420823686909851e-13,1.935355697924024e-07,-4.428342776918726e-07,0.0,0.0,0.0,-1.090127625502646e-06,60.0,-0.0151879768818616,-0.0,-2.5528732350044466e-15,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,1.816046513170022e-08,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,1.912386338176476e-08,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,1.4124830194361948e-08,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,1.9123854499980563e-08,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.071526818615896e-08,290.9800720214844,294.1499938964844,280.3684387207031,279.8370056152344,282.4497375488281,280.8925170898437,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9353581137693254e-07,2.420823686909851e-13,1.935355697924024e-07,-4.428342776918726e-07,0.0,0.0,0.0,-1.090127625502646e-06,60.0,-0.0151879768818616,-0.0,-2.5528732350044466e-15,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,4.451721283271759e-11,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,4.687882027010204e-11,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,3.4624560163454277e-11,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,4.6878795983973376e-11,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,2.2237267582880804e-10,290.9800720214844,294.1499938964844,280.3500061035156,279.8189392089844,282.4497375488281,280.8925170898437,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.766230743413754e-10,6.221719048400893e-16,4.766224637187122e-10,-1.0891224588860382e-09,0.0,0.0,0.0,-2.6921043172478676e-09,60.0,-0.0047205789014697,-0.0,-1.5340208247050815e-20,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,4.451721283271759e-11,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,4.687882027010204e-11,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,3.4624560163454277e-11,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,4.6878795983973376e-11,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,2.2237267582880804e-10,290.9800720214844,294.1499938964844,280.3500061035156,279.8189392089844,282.4497375488281,280.8925170898437,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.766230743413754e-10,6.221719048400893e-16,4.766224637187122e-10,-1.0891224588860382e-09,0.0,0.0,0.0,-2.6921043172478676e-09,60.0,-0.0047205789014697,-0.0,-1.5340208247050815e-20,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,1.7909223366460725e-12,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,1.885929563558153e-12,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.3929420767874734e-12,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,1.8859284793559805e-12,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,8.94602707884884e-12,290.9800720214844,294.1499938964844,280.3307189941406,279.800048828125,282.4497375488281,280.8925170898437,290.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3971089002650103e-11,2.2701303549582905e-17,2.397106645124492e-11,-5.0318273853156015e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0015667825937271,-0.0,-2.4827263911943638e-23,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,1.7909223366460725e-12,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,1.885929563558153e-12,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.3929420767874734e-12,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,1.8859284793559805e-12,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,8.94602707884884e-12,290.9800720214844,294.1499938964844,280.3307189941406,279.800048828125,282.4497375488281,280.8925170898437,290.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3971089002650103e-11,2.2701303549582905e-17,2.397106645124492e-11,-5.0318273853156015e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0015667825937271,-0.0,-2.4827263911943638e-23,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.3123474121094,279.78204345703125,282.4497375488281,280.8925170898437,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.005326239605144e-12,-1.6686196475173616e-18,3.00532797432862e-12,-7.215045401409714e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0005586417391896,-0.0,-5.0656638933818715e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.31072998046875,279.78045654296875,282.4497375488281,280.8925170898437,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0609835412892528e-12,-2.2870327981590762e-18,3.0609859265340322e-12,-5.533568828847146e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0004711004730779,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.30047607421875,279.7704162597656,282.4497375488281,280.8925170898437,290.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0609835412892528e-12,-2.2870327981590762e-18,3.0609859265340322e-12,-5.533568828847146e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002738188777584,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
