time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017160,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.29010009765625,279.76025390625,282.4497375488281,280.8925170898437,290.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.498202161972275e-13,-4.328352836130194e-18,3.498245530059174e-13,-2.8780647570031404e-12,0.0,0.0,0.0,0.0,60.0,-0.0001402167545165,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.2689514160156,279.7395324707031,282.4497375488281,280.8925170898437,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765469784026e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,4.044381785206497e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.2689514160156,279.7395324707031,282.4497375488281,280.8925170898437,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765469784026e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,4.044381785206497e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.24737548828125,279.7183837890625,282.4497375488281,280.8925170898437,290.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565178517028164e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,0.000105263228761,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.24737548828125,279.7183837890625,282.4497375488281,280.8925170898437,290.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565178517028164e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,0.000105263228761,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.2254638671875,279.6968994140625,282.4497375488281,280.8925170898437,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565178517028164e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,0.0001255949027836,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.2254638671875,279.6968994140625,282.4497375488281,280.8925170898437,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565178517028164e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,0.0001255949027836,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.20330810546875,279.6752014160156,282.4497375488281,280.8925170898437,290.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988085507755144e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00012851752399,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.20330810546875,279.6752014160156,282.4497375488281,280.8925170898437,290.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988085507755144e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00012851752399,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.19219970703125,279.664306640625,282.4497375488281,280.8925170898437,290.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,0.0001265861501451,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.1810302734375,279.65338134765625,282.4497375488281,280.8925170898437,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,0.0001240124838659,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.15869140625,279.6314697265625,282.4497375488281,280.8925170898437,290.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651793442087776e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,0.0001180413091788,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.15869140625,279.6314697265625,282.4497375488281,280.8925170898437,290.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651793442087776e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,0.0001180413091788,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.13641357421875,279.6096496582031,282.4497375488281,280.8925170898437,290.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,0.0001110913290176,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.13641357421875,279.6096496582031,282.4497375488281,280.8925170898437,290.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,0.0001110913290176,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.1142883300781,279.58795166015625,282.4497375488281,280.8925170898437,290.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,0.0001040148126776,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.1142883300781,279.58795166015625,282.4497375488281,280.8925170898437,290.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,0.0001040148126776,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.0924072265625,279.5664978027344,282.4497375488281,280.8925170898437,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651793442087776e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,9.717598732095212e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.0924072265625,279.5664978027344,282.4497375488281,280.8925170898437,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651793442087776e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,9.717598732095212e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.0815734863281,279.555908203125,282.4497375488281,280.8925170898437,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651793442087776e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,9.393830987391992e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.07086181640625,279.5453796386719,282.4497375488281,280.8925170898437,290.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,9.08030560822226e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.0497436523437,279.5246887207031,282.4497375488281,280.8925170898437,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,8.473628986394033e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.0497436523437,279.5246887207031,282.4497375488281,280.8925170898437,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765883374333e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,8.473628986394033e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-5.116920884402909e-13,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-5.388369871822677e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-3.979834311499536e-13,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-5.388367161317242e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-2.5560077058367488e-12,290.9800720214844,294.1499938964844,280.0291748046875,279.5045471191406,282.4497375488281,280.8925170898437,290.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.172297927817036e-12,-3.52385930623766e-18,3.172301397263988e-12,-2.1706156837220103e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.907622057246044e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-5.116920884402909e-13,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-5.388369871822677e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-3.979834311499536e-13,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-5.388367161317242e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-2.5560077058367488e-12,290.9800720214844,294.1499938964844,280.0291748046875,279.5045471191406,282.4497375488281,280.8925170898437,290.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.172297927817036e-12,-3.52385930623766e-18,3.172301397263988e-12,-2.1706156837220103e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.907622057246044e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.0092163085937,279.4849853515625,282.4497375488281,280.8925170898437,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765469784026e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,7.380774331977591e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.0092163085937,279.4849853515625,282.4497375488281,280.8925170898437,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946765469784026e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,7.380774331977591e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.989990234375,279.4661560058594,282.4497375488281,280.8925170898437,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565178930618471e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,6.890983058838174e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.989990234375,279.4661560058594,282.4497375488281,280.8925170898437,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565178930618471e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,6.890983058838174e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9806823730469,279.45703125,282.4497375488281,280.8925170898437,290.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565178517028164e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,6.663253589067608e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9715881347656,279.4481201171875,282.4497375488281,280.8925170898437,290.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565179757799083e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,6.443697202485055e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9541320800781,279.4309997558594,282.4497375488281,280.8925170898437,290.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651805849796964e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,6.0196645790711045e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9541320800781,279.4309997558594,282.4497375488281,280.8925170898437,290.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651805849796964e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,6.0196645790711045e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.9376525878906,279.41485595703125,282.4497375488281,280.8925170898437,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767124145251e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,5.6252829381264746e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.9376525878906,279.41485595703125,282.4497375488281,280.8925170898437,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767124145251e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,5.6252829381264746e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9223022460937,279.3998107910156,282.4497375488281,280.8925170898437,290.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054477065595925e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.257835437078029e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9223022460937,279.3998107910156,282.4497375488281,280.8925170898437,290.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054477065595925e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.257835437078029e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9081420898437,279.3859558105469,282.4497375488281,280.8925170898437,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565179757799083e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.916046600556001e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9081420898437,279.3859558105469,282.4497375488281,280.8925170898437,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565179757799083e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.916046600556001e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.90155029296875,279.3794860839844,282.4497375488281,280.8925170898437,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651793442087776e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.766204074257985e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
