time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019560,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.89532470703125,279.37335205078125,282.4497375488281,280.8925170898437,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565180171389389e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.609084135154262e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8838806152344,279.3621520996094,282.4497375488281,280.8925170898437,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565179757799083e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.305626134737395e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8838806152344,279.3621520996094,282.4497375488281,280.8925170898437,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565179757799083e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.305626134737395e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8739318847656,279.3523864746094,282.4497375488281,280.8925170898437,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651793442087776e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.023832661914639e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8739318847656,279.3523864746094,282.4497375488281,280.8925170898437,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651793442087776e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.023832661914639e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.8655700683594,279.3442077636719,282.4497375488281,280.8925170898437,290.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,2.2500287223670146e-12,-7.606498968589589e-18,-2.250021132951807e-12,3.140392676806436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.761484185815789e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.8655700683594,279.3442077636719,282.4497375488281,280.8925170898437,290.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,2.2500287223670146e-12,-7.606498968589589e-18,-2.250021132951807e-12,3.140392676806436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.761484185815789e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.85888671875,279.3376770019531,282.4497375488281,280.8925170898437,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767124145251e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.516762444633059e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.85888671875,279.3376770019531,282.4497375488281,280.8925170898437,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767124145251e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.516762444633059e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8562316894531,279.3350524902344,282.4497375488281,280.8925170898437,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565180171389389e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,3.40246842824854e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8540344238281,279.3328857421875,282.4497375488281,280.8925170898437,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565180998570004e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,3.2919637305894867e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8510131835937,279.3299560546875,282.4497375488281,280.8925170898437,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988087989296982e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.077555447816849e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8510131835937,279.3299560546875,282.4497375488281,280.8925170898437,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988087989296982e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.077555447816849e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8500061035156,279.3289489746094,282.4497375488281,280.8925170898437,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988087989296982e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.876844155252911e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8500061035156,279.3289489746094,282.4497375488281,280.8925170898437,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988087989296982e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.876844155252911e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.85107421875,279.3291015625,282.4497375488281,280.8925170898437,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946768364916169e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,2.689613575057592e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.85107421875,279.3291015625,282.4497375488281,280.8925170898437,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946768364916169e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,2.689613575057592e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.85418701171875,279.3295593261719,282.4497375488281,280.8925170898437,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946768364916169e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,2.514438165235333e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.85418701171875,279.3295593261719,282.4497375488281,280.8925170898437,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946768364916169e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,2.514438165235333e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8564758300781,279.3299255371094,282.4497375488281,280.8925170898437,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054487405353586e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.21427071664948e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8592529296875,279.3303527832031,282.4497375488281,280.8925170898437,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565181412160308e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,2.17488304770086e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.8661804199219,279.3314514160156,282.4497375488281,280.8925170898437,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767951325866e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,2.0873818357358687e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.8661804199219,279.3314514160156,282.4497375488281,280.8925170898437,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767951325866e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,2.0873818357358687e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8748474121094,279.3329162597656,282.4497375488281,280.8925170898437,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054481201498992e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9855415303027257e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.8748474121094,279.3329162597656,282.4497375488281,280.8925170898437,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054481201498992e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9855415303027257e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.8851318359375,279.3347473144531,282.4497375488281,280.8925170898437,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767124145251e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.877648537629284e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.8851318359375,279.3347473144531,282.4497375488281,280.8925170898437,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767124145251e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.877648537629284e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.89697265625,279.3369140625,282.4497375488281,280.8925170898437,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054474997644398e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7689129890641198e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.89697265625,279.3369140625,282.4497375488281,280.8925170898437,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054474997644398e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7689129890641198e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.9034118652344,279.338134765625,282.4497375488281,280.8925170898437,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.9467675377355576e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.7155689420178533e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.91021728515625,279.3394470214844,282.4497375488281,280.8925170898437,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.498202161972275e-13,-4.32835449049142e-18,3.498245530059174e-13,-2.8780647570031404e-12,0.0,0.0,0.0,0.0,60.0,1.6632357073831372e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9248046875,279.34234619140625,282.4497375488281,280.8925170898437,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565180998570004e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,1.560605232953094e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9248046875,279.34234619140625,282.4497375488281,280.8925170898437,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565180998570004e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,1.560605232953094e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9405822753906,279.3456420898437,282.4497375488281,280.8925170898437,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651805849796964e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,1.462738509871997e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.9405822753906,279.3456420898437,282.4497375488281,280.8925170898437,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651805849796964e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,1.462738509871997e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.9574890136719,279.3493347167969,282.4497375488281,280.8925170898437,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,2.2500287223670146e-12,-7.606500622950814e-18,-2.250021132951807e-12,3.140392676806436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3701092029805295e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.9574890136719,279.3493347167969,282.4497375488281,280.8925170898437,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,2.2500287223670146e-12,-7.606500622950814e-18,-2.250021132951807e-12,3.140392676806436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3701092029805295e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.97540283203125,279.3534240722656,282.4497375488281,280.8925170898437,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988087989296982e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2829040315409657e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,279.97540283203125,279.3534240722656,282.4497375488281,280.8925170898437,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988087989296982e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2829040315409657e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,279.9847106933594,279.3556213378906,282.4497375488281,280.8925170898437,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946767951325866e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.2416240679158363e-05,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
