time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026760,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.7760925292969,280.1733093261719,282.4497375488281,280.8925170898437,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.0004367823057692e-06,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.7988586425781,280.2080993652344,282.4497375488281,280.8925170898437,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,8.092029020190239e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.7988586425781,280.2080993652344,282.4497375488281,280.8925170898437,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,8.092029020190239e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-5.116920884402909e-13,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-5.388369871822677e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-3.979834311499536e-13,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-5.388367161317242e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-2.5560077058367488e-12,290.9800720214844,294.1499938964844,280.822265625,280.2425842285156,282.4497375488281,280.8925170898437,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.172297927817036e-12,-3.5238655100922535e-18,3.172301397263988e-12,-2.1706156837220103e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.9876182351436e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-5.116920884402909e-13,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-5.388369871822677e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-3.979834311499536e-13,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-5.388367161317242e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-2.5560077058367488e-12,290.9800720214844,294.1499938964844,280.822265625,280.2425842285156,282.4497375488281,280.8925170898437,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.172297927817036e-12,-3.5238655100922535e-18,3.172301397263988e-12,-2.1706156837220103e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.9876182351436e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.8463439941406,280.2766418457031,282.4497375488281,280.8925170898437,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565185134473066e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,6.321556043076271e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.8463439941406,280.2766418457031,282.4497375488281,280.8925170898437,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565185134473066e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,6.321556043076271e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.8711242675781,280.3102111816406,282.4497375488281,280.8925170898437,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565185548063371e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,5.829467113471765e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.8711242675781,280.3102111816406,282.4497375488281,280.8925170898437,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565185548063371e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,5.829467113471765e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.8837890625,280.3267822265625,282.4497375488281,280.8925170898437,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988092125200045e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.581942446042376e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,280.8966369628906,280.3431701660156,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0609835412892528e-12,-2.2870390020136704e-18,3.0609859265340322e-12,-5.533568828847146e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.389068746808334e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,5.116920884402909e-13,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,5.388369871822677e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,3.979834311499536e-13,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,5.388367161317242e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,2.5560077058367488e-12,290.9800720214844,294.1499938964844,280.92291259765625,280.3754577636719,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.361343108894798e-12,-6.369678250775294e-18,-2.3613368205221974e-12,-2.2256069871166161e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.956868906447198e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,5.116920884402909e-13,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,5.388369871822677e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,3.979834311499536e-13,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,5.388367161317242e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,2.5560077058367488e-12,290.9800720214844,294.1499938964844,280.92291259765625,280.3754577636719,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.361343108894798e-12,-6.369678250775294e-18,-2.3613368205221974e-12,-2.2256069871166161e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.956868906447198e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.95001220703125,280.40692138671875,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565184307292452e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.638525012978789e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.95001220703125,280.40692138671875,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565184307292452e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,4.638525012978789e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.9840393066406,280.44439697265625,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.905451428872349e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.327240787915798e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,280.9840393066406,280.44439697265625,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.905451428872349e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.327240787915798e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,5.116920884402909e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,5.388369871822677e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,3.979834311499536e-13,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,5.388367161317242e-13,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,2.5560077058367488e-12,290.9800720214844,294.1499938964844,281.0306701660156,280.4941711425781,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.361343108894798e-12,-6.36967783718499e-18,-2.3613368205221974e-12,-2.2256069871166161e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.974512310378487e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,5.116920884402909e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,5.388369871822677e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,3.979834311499536e-13,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,5.388367161317242e-13,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,2.5560077058367488e-12,290.9800720214844,294.1499938964844,281.0306701660156,280.4941711425781,282.4497375488281,280.8925170898437,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.361343108894798e-12,-6.36967783718499e-18,-2.3613368205221974e-12,-2.2256069871166161e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.974512310378487e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,281.0584411621094,280.5234069824219,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988091298019432e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.849953031931365e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.0890808105469,280.555419921875,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.7249384376991657e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.1584777832031,280.6272888183594,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.427316812576464e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.1584777832031,280.6272888183594,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.427316812576464e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.23809814453125,280.7089233398437,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946771260048314e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.221235829187208e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.23809814453125,280.7089233398437,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946771260048314e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.221235829187208e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.3271484375,280.7994384765625,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946771260048314e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.016293703694828e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.3271484375,280.7994384765625,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946771260048314e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.016293703694828e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-5.116920884402909e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-5.388369871822677e-13,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-3.979834311499536e-13,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-5.388367161317242e-13,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-2.5560077058367488e-12,290.9800720214844,294.1499938964844,281.4248352050781,280.89801025390625,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.167917959889023e-13,-6.1835973545365894e-18,5.167979759412855e-13,2.166365177524998e-12,0.0,0.0,0.0,0.0,60.0,2.805203394018463e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-5.116920884402909e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-5.388369871822677e-13,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-3.979834311499536e-13,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-5.388367161317242e-13,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-2.5560077058367488e-12,290.9800720214844,294.1499938964844,281.4248352050781,280.89801025390625,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.167917959889023e-13,-6.1835973545365894e-18,5.167979759412855e-13,2.166365177524998e-12,0.0,0.0,0.0,0.0,60.0,2.805203394018463e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,281.4766845703125,280.9500427246094,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.905451015282043e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7034153049498855e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,281.5303955078125,281.0037841796875,282.4497375488281,280.8925170898437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651838937021474e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,2.604587621135579e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.6430053710937,281.1158447265625,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.159753134696075e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.6430053710937,281.1158447265625,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,3.159753134696075e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,281.76190185546875,281.2333679199219,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.98809047083882e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4825331479405577e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,281.76190185546875,281.2333679199219,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.98809047083882e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4825331479405577e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.8863220214844,281.35546875,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,2.1612292755435202e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,281.8863220214844,281.35546875,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,2.1612292755435202e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.01544189453125,281.48126220703125,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.905534745774931e-12,-1.026623618970791e-17,-4.905524337434075e-12,7.477372887532141e-12,0.0,0.0,0.0,0.0,60.0,1.9719993815670025e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.01544189453125,281.48126220703125,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.905534745774931e-12,-1.026623618970791e-17,-4.905524337434075e-12,7.477372887532141e-12,0.0,0.0,0.0,0.0,60.0,1.9719993815670025e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.0815124511719,281.5452880859375,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.8970816029195706e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
