time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.1484680175781,281.6098937988281,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.823530197953005e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.28466796875,281.7405090332031,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.68712972481444e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.28466796875,281.7405090332031,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946770846458009e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.68712972481444e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,282.4232177734375,281.8721618652344,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.905451428872349e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5659861674066633e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,282.4232177734375,281.8721618652344,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.905451428872349e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5659861674066633e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.5633239746094,282.0040283203125,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.2500287223670146e-12,-7.606503931673264e-18,-2.250021132951807e-12,3.140392676806436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.461921073087069e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.5633239746094,282.0040283203125,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.2500287223670146e-12,-7.606503931673264e-18,-2.250021132951807e-12,3.140392676806436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.461921073087069e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.7042236328125,282.1352233886719,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.9467716736386196e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.354440257728129e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.7042236328125,282.1352233886719,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.9467716736386196e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.354440257728129e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,282.7747497558594,282.2002868652344,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.5651847208827584e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,1.3095807105401036e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,282.8451538085937,282.26483154296875,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,1.2617607580978074e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,282.9852600097656,282.3919982910156,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054522560529616e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1720416637217569e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,282.9852600097656,282.3919982910156,282.4497375488281,280.8925170898437,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.9054522560529616e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1720416637217569e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,283.1238098144531,282.5157775878906,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.498202161972275e-13,-4.328359039984789e-18,3.498245530059174e-13,-2.8780647570031404e-12,0.0,0.0,0.0,0.0,60.0,1.0900647851030953e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,283.1238098144531,282.5157775878906,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.498202161972275e-13,-4.328359039984789e-18,3.498245530059174e-13,-2.8780647570031404e-12,0.0,0.0,0.0,0.0,60.0,1.0900647851030953e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,283.260009765625,282.6353454589844,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.2500287223670146e-12,-7.606504758853878e-18,-2.250021132951807e-12,3.140392676806436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0119590143631285e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,283.260009765625,282.6353454589844,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.2500287223670146e-12,-7.606504758853878e-18,-2.250021132951807e-12,3.140392676806436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0119590143631285e-07,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,283.3930358886719,282.74981689453125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565185134473066e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,9.35447275196566e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,283.3930358886719,282.74981689453125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.611346027250107e-13,-5.565185134473066e-18,4.61140186366199e-13,4.848884965422129e-13,0.0,0.0,0.0,0.0,60.0,9.35447275196566e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,283.4581604003906,282.8048400878906,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,9.019733937520868e-08,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-5.116920884402909e-13,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-5.388369871822677e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-3.979834311499536e-13,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-5.388367161317242e-13,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-2.5560077058367488e-12,290.9800720214844,294.1499938964844,283.52215576171875,282.8582458496094,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.172297927817036e-12,-3.5238650965019465e-18,3.172301397263988e-12,-2.1706156837220103e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.698657438799273e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,283.6465759277344,282.95977783203125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,7.751369679454001e-08,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,283.6465759277344,282.95977783203125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,7.751369679454001e-08,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,283.7654724121094,283.05352783203125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988092125200045e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.065951734830378e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,2.5584604422014545e-13,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,2.6941849359113373e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,1.989917155749768e-13,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,2.694183580658621e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.2780038529183746e-12,290.9800720214844,294.1499938964844,283.7654724121094,283.05352783203125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.305685807210689e-12,-6.988092125200045e-18,-2.305678868316785e-12,1.4589158874034336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.065951734830378e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,283.8780822753906,283.1386108398437,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.1943714206829057e-12,-8.224918219688321e-18,-2.194363180746395e-12,4.8218690325285696e-12,0.0,0.0,0.0,0.0,60.0,6.883780656607996e-08,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,283.8780822753906,283.1386108398437,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.1943714206829057e-12,-8.224918219688321e-18,-2.194363180746395e-12,4.8218690325285696e-12,0.0,0.0,0.0,0.0,60.0,6.883780656607996e-08,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,283.983642578125,283.21417236328125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.905452462848115e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.4761735529828e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,-2.5584604422014545e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,-2.6941849359113373e-13,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,-1.989917155749768e-13,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,-2.694183580658621e-13,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,-1.2780038529183746e-12,290.9800720214844,294.1499938964844,283.983642578125,283.21417236328125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1166408429733616e-12,-2.905452462848115e-18,3.1166436618990097e-12,-3.852092256284578e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.4761735529828e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,284.03350830078125,283.2480773925781,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,6.253014106505361e-08,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0,290.9800720214844,294.1499938964844,284.0813293457031,283.279296875,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.054774365661734e-13,-4.946772087228928e-18,4.054823696860582e-13,-1.1965881844405724e-12,0.0,0.0,0.0,0.0,60.0,6.075397607219203e-08,-0.0,-0.0,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,3.3362326790076224e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,3.513217217143705e-10,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,2.594852110959778e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,3.513215551809168e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.666517035481263e-09,290.9800720214844,294.1499938964844,284.1703796386719,283.3331298828125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.557348859928311e-09,4.443502654044064e-15,3.557344419036212e-09,-8.139309670696093e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0591708814899904e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,3.3362326790076224e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,3.513217217143705e-10,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,2.594852110959778e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,3.513215551809168e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,1.666517035481263e-09,290.9800720214844,294.1499938964844,284.1703796386719,283.3331298828125,282.4497375488281,280.8925170898437,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.557348859928311e-09,4.443502654044064e-15,3.557344419036212e-09,-8.139309670696093e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0591708814899904e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.050000000745058,4.419996368909551e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.0,0.050000000745058,4.654474139442755e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.050000000745058,3.43778094880065e-09,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.050000000745058,4.6544714749074956e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.050000000745058,2.2078795680613442e-08,290.9800720214844,291.1499938964844,284.25,283.3747863769531,282.4497375488281,280.8925170898437,290.3927917480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7096296640347646e-08,5.890031301233889e-14,4.709623979692879e-08,-1.0776832937153813e-07,0.0,0.0,0.0,-2.652814146131277e-07,60.0,-0.000142951743328,-0.0,-1.512234522861602e-16,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.050000000745058,4.419996368909551e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.0,0.050000000745058,4.654474139442755e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.050000000745058,3.43778094880065e-09,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.050000000745058,4.6544714749074956e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.050000000745058,2.2078795680613442e-08,290.9800720214844,291.1499938964844,284.25,283.3747863769531,282.4497375488281,280.8925170898437,290.3927917480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7096296640347646e-08,5.890031301233889e-14,4.709623979692879e-08,-1.0776832937153813e-07,0.0,0.0,0.0,-2.652814146131277e-07,60.0,-0.000142951743328,-0.0,-1.512234522861602e-16,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63385009765625,0.6338741779327393,0.050000000745058,0.0408452451229095,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341247558594,0.6338741779327393,0.050000000745058,0.0430120192468166,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63482666015625,0.6338741779327393,0.050000000745058,0.0317685343325138,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6339111328125,0.6338741779327393,0.050000000745058,0.043012011796236,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341857910156,0.6338741779327393,0.050000000745058,0.2040304392576217,290.56768798828125,291.1499938964844,284.2872619628906,283.3920288085937,292.382080078125,294.1109619140625,290.437255859375,1.0,0.1097074747085571,0.0114806480705738,0.0114806480705738,1.0,1.0,-0.4346715807914734,8.566863129999547e-07,0.4346707165241241,-0.1320227980613708,0.0,0.0,0.0,10.198184967041016,60.0,382.0027160644531,-0.0,12.279814720153809,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153259277344,0.6313811540603638,0.050000000745058,0.0452400147914886,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153564453125,0.6313811540603638,0.050000000745058,0.0476399138569831,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153869628906,0.6313811540603638,0.050000000745058,0.0351866781711578,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153564453125,0.6313811540603638,0.050000000745058,0.0476399138569831,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153564453125,0.6313811540603638,0.050000000745058,0.2259832471609115,290.633544921875,291.1499938964844,284.324462890625,283.40850830078125,293.6753234863281,297.5033264160156,290.8421936035156,1.0,0.1210927292704582,0.0229612961411476,0.0229612961411476,1.0,1.0,-0.4820378720760345,3.563541440598783e-06,0.4820343255996704,-0.1438959389925003,0.0,0.0,0.0,12.498517990112305,60.0,815.6697387695312,-0.0,16.682348251342773,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.0456805303692817,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.0481037981808185,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.0355293042957782,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.0481037981808185,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.2281837165355682,291.3522644042969,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.4853515625,1.0,0.1406036913394928,0.0459225922822952,0.0459225922822952,1.0,1.0,-0.4867349863052368,3.759056198759936e-05,0.4866974055767059,-0.1449979245662689,0.0,0.0,0.0,20.01186180114746,60.0,804.6223754882812,-0.0,23.191133499145508,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.0456805303692817,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.0481037981808185,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.0355293042957782,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.0481037981808185,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5709910988807678,0.050000000745058,0.2281837165355682,291.3522644042969,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.4853515625,1.0,0.1406036913394928,0.0459225922822952,0.0459225922822952,1.0,1.0,-0.4867349863052368,3.759056198759936e-05,0.4866974055767059,-0.1449979245662689,0.0,0.0,0.0,20.01186180114746,60.0,804.6223754882812,-0.0,23.191133499145508,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
