time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.576416015625,0.5492470860481262,0.050000000745058,0.0458178892731666,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.576416015625,0.5492470860481262,0.050000000745058,0.0482484437525272,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.576416015625,0.5492470860481262,0.050000000745058,0.0356361344456672,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.576416015625,0.5492470860481262,0.050000000745058,0.0482484437525272,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.576416015625,0.5492470860481262,0.050000000745058,0.2288698405027389,291.6001892089844,291.1499938964844,284.4354858398437,283.453369140625,293.6949768066406,297.62359619140625,291.71466064453125,1.0,0.1490113139152526,0.057403240352869,0.057403240352869,1.0,1.0,-0.4881986379623413,0.0001061255825334,0.4880925118923187,-0.1452920734882354,0.0,0.0,0.0,23.678760528564453,60.0,730.7848510742188,-0.0,26.34537696838379,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.532444417476654,0.050000000745058,0.0459493435919284,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.532444417476654,0.050000000745058,0.0483868718147277,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.532444417476654,0.050000000745058,0.0357383787631988,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.532444417476654,0.050000000745058,0.0483868718147277,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.532444417476654,0.050000000745058,0.2295264899730682,291.8196716308594,291.1499938964844,284.47235107421875,283.46685791015625,293.6944274902344,297.6082763671875,291.9241027832031,1.0,0.1565784513950348,0.2459225952625274,0.2459225952625274,0.9958791732788086,1.0,-0.4895995259284973,0.0325564965605735,0.4570430219173431,-0.1133390292525291,0.0,0.0,0.0,27.19802665710449,60.0,658.5867309570312,-0.0,29.37894630432129,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.0359251610934734,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.0486397594213485,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.2307260781526565,292.2035217285156,291.1499938964844,284.5458679199219,283.4918212890625,292.980712890625,297.5860595703125,292.2820129394531,1.0,0.1694008708000183,0.6229612827301025,0.6229612827301025,0.9876375198364258,1.0,-0.4921586513519287,0.1863535493612289,0.3058050870895386,0.0391435138881206,0.0,0.0,0.0,33.63957214355469,60.0,439.799560546875,-0.0,34.94601821899414,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.0359251610934734,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.0486397594213485,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.5095387101173401,0.050000000745058,0.2307260781526565,292.2035217285156,291.1499938964844,284.5458679199219,283.4918212890625,292.980712890625,297.5860595703125,292.2820129394531,1.0,0.1694008708000183,0.6229612827301025,0.6229612827301025,0.9876375198364258,1.0,-0.4921586513519287,0.1863535493612289,0.3058050870895386,0.0391435138881206,0.0,0.0,0.0,33.63957214355469,60.0,439.799560546875,-0.0,34.94601821899414,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.0488545410335063,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.0360837951302528,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.2317449003458023,292.2622375488281,291.1499938964844,284.6190795898437,283.5141906738281,291.9300842285156,297.57177734375,292.2318115234375,1.0,0.1795554012060165,1.0,1.0,0.979395866394043,1.0,-0.4943318963050842,0.2160712331533432,0.2782606780529022,0.0681758299469947,0.0,0.0,0.0,39.09716033935547,60.0,-40.8165397644043,-0.0,39.74025344848633,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.0488545410335063,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.0360837951302528,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.4954374730587005,0.050000000745058,0.2317449003458023,292.2622375488281,291.1499938964844,284.6190795898437,283.5141906738281,291.9300842285156,297.57177734375,292.2318115234375,1.0,0.1795554012060165,1.0,1.0,0.979395866394043,1.0,-0.4943318963050842,0.2160712331533432,0.2782606780529022,0.0681758299469947,0.0,0.0,0.0,39.09716033935547,60.0,-40.8165397644043,-0.0,39.74025344848633,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.0465621203184127,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.0490321516990661,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.0362149812281131,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.0490321516990661,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.2325874269008636,292.18408203125,290.6499938964844,284.6921081542969,283.5340881347656,291.9129333496094,297.560546875,292.1756286621094,1.0,0.1875126361846923,1.0,1.0,0.9336634278297424,1.0,-0.4961291551589966,0.217848464846611,0.2782807052135467,0.0694537088274955,0.0,0.0,0.0,43.60698699951172,48.0,-90.35984802246094,-0.0,43.74046325683594,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.0465621203184127,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.0490321516990661,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.0362149812281131,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.0490321516990661,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1863708496094,0.485768049955368,0.050000000745058,0.2325874269008636,292.18408203125,290.6499938964844,284.6921081542969,283.5340881347656,291.9129333496094,297.560546875,292.1756286621094,1.0,0.1875126361846923,1.0,1.0,0.9336634278297424,1.0,-0.4961291551589966,0.217848464846611,0.2782807052135467,0.0694537088274955,0.0,0.0,0.0,43.60698699951172,48.0,-90.35984802246094,-0.0,43.74046325683594,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.0466042980551719,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.0490765683352947,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.0362477861344814,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.0490765683352947,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.2327981144189834,292.1534729003906,290.1499938964844,284.764892578125,283.5517272949219,291.9087829589844,297.5516662597656,292.1455078125,1.0,0.1889597326517105,1.0,1.0,0.8879309296607971,1.0,-0.496578961610794,0.2193076461553573,0.2772713303565979,0.070713959634304,0.0,0.0,0.0,44.73424530029297,36.0,-84.56136322021484,-0.0,44.74494552612305,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.0466042980551719,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.0490765683352947,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.0362477861344814,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.0490765683352947,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.4834799170494079,0.050000000745058,0.2327981144189834,292.1534729003906,290.1499938964844,284.764892578125,283.5517272949219,291.9087829589844,297.5516662597656,292.1455078125,1.0,0.1889597326517105,1.0,1.0,0.8879309296607971,1.0,-0.496578961610794,0.2193076461553573,0.2772713303565979,0.070713959634304,0.0,0.0,0.0,44.73424530029297,36.0,-84.56136322021484,-0.0,44.74494552612305,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.4847083687782287,0.050000000745058,0.0465815924108028,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.4847083687782287,0.050000000745058,0.0490526594221591,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.4847083687782287,0.050000000745058,0.0362301282584667,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.4847083687782287,0.050000000745058,0.0490526594221591,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.4847083687782287,0.050000000745058,0.232684701681137,292.1366577148437,290.1499938964844,284.8012390136719,283.55975341796875,291.90234375,297.5480041503906,292.1277770996094,1.0,0.1877541691064834,1.0,1.0,0.8650646805763245,1.0,-0.4963371157646179,0.2200307548046112,0.2763063609600067,0.0714363679289817,0.0,0.0,0.0,44.12666320800781,36.0,-80.7320785522461,-0.0,44.20359802246094,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4872070848941803,0.050000000745058,0.046535886824131,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4872070848941803,0.050000000745058,0.0490045323967933,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4872070848941803,0.050000000745058,0.0361945815384388,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4872070848941803,0.050000000745058,0.0490045323967933,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4872070848941803,0.050000000745058,0.2324564009904861,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.8804016113281,297.5447692871094,292.1083068847656,1.0,0.1854774057865142,1.0,1.0,0.8285592198371887,1.0,-0.4958502054214477,0.2214418798685073,0.2744083106517792,0.0728929117321968,0.0,0.0,0.0,42.90404891967773,25.0,-79.0330581665039,-0.0,43.11578750610352,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.0463951379060745,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.0488563179969787,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.0360851101577281,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.0488563179969787,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.231753334403038,292.07177734375,289.1499938964844,284.9100036621094,283.5808410644531,291.7835693359375,297.5394897460937,292.0577087402344,1.0,0.1785169094800949,1.0,1.0,0.7555482387542725,1.0,-0.4943508207798004,0.226034328341484,0.2683165073394775,0.0776625573635101,0.0,0.0,0.0,39.13937759399414,25.0,-89.16702270507812,-0.0,39.77920150756836,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.0463951379060745,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.0488563179969787,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.0360851101577281,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.0488563179969787,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.495334267616272,0.050000000745058,0.231753334403038,292.07177734375,289.1499938964844,284.9100036621094,283.5808410644531,291.7835693359375,297.5394897460937,292.0577087402344,1.0,0.1785169094800949,1.0,1.0,0.7555482387542725,1.0,-0.4943508207798004,0.226034328341484,0.2683165073394775,0.0776625573635101,0.0,0.0,0.0,39.13937759399414,25.0,-89.16702270507812,-0.0,39.77920150756836,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04083251953125,0.4995670318603515,0.050000000745058,0.0463282726705074,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04083251953125,0.4995670318603515,0.050000000745058,0.0487859025597572,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04083251953125,0.4995670318603515,0.050000000745058,0.0360331013798713,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04083251953125,0.4995670318603515,0.050000000745058,0.0487859025597572,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04083251953125,0.4995670318603515,0.050000000745058,0.2314193099737167,292.0377197265625,289.1499938964844,284.9500427246094,283.5875549316406,291.6905822753906,297.5370788574219,292.0201416015625,1.0,0.1753941029310226,1.0,1.0,0.7151688933372498,1.0,-0.4936378300189972,0.2303307652473449,0.2633070647716522,0.0820015221834182,0.0,0.0,0.0,37.35078811645508,25.0,-103.66835021972656,-0.0,38.201171875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.5026305317878723,0.050000000745058,0.0462828911840915,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.5026305317878723,0.050000000745058,0.0487381108105182,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.5026305317878723,0.050000000745058,0.0359978042542934,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.5026305317878723,0.050000000745058,0.0487381108105182,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.5026305317878723,0.050000000745058,0.2311926186084747,292.00341796875,288.6499938964844,284.9823608398437,283.5926208496094,291.5838928222656,297.5353698730469,291.9818420410156,1.0,0.1731431484222412,1.0,1.0,0.6825372576713562,1.0,-0.4931542873382568,0.2351691275835037,0.2579851746559143,0.0868382006883621,0.0,0.0,0.0,36.1369514465332,25.0,-122.37200927734376,-0.0,37.133056640625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.0461976900696754,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.0486483946442604,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.0359315387904644,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.0486483946442604,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.2307670265436172,291.8807373046875,288.1499938964844,285.0546264648437,283.6028137207031,290.8287353515625,297.53192138671875,291.8302001953125,1.0,0.1688424795866012,1.0,1.0,0.5607187747955322,1.0,-0.4922463595867157,0.2698598206043243,0.2223865389823913,0.1213524937629699,0.0,0.0,0.0,33.86091613769531,25.0,-266.65777587890625,-0.0,35.139686584472656,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.0461976900696754,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.0486483946442604,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.0359315387904644,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.0486483946442604,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8886108398437,0.5088953375816345,0.050000000745058,0.2307670265436172,291.8807373046875,288.1499938964844,285.0546264648437,283.6028137207031,290.8287353515625,297.53192138671875,291.8302001953125,1.0,0.1688424795866012,1.0,1.0,0.5607187747955322,1.0,-0.4922463595867157,0.2698598206043243,0.2223865389823913,0.1213524937629699,0.0,0.0,0.0,33.86091613769531,25.0,-266.65777587890625,-0.0,35.139686584472656,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5130365490913391,0.050000000745058,0.0461465343832969,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5130365490913391,0.050000000745058,0.0485945232212543,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5130365490913391,0.050000000745058,0.0358917489647865,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5130365490913391,0.050000000745058,0.0485945232212543,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5130365490913391,0.050000000745058,0.2305114865303039,291.67254638671875,288.1499938964844,285.1083374023437,283.6094665527344,289.7292785644531,297.5291442871094,291.5726013183594,1.0,0.1662179380655288,1.0,1.0,0.4701603353023529,1.0,-0.4917011857032776,0.3168230354785919,0.1748781502246856,0.1680407971143722,0.0,0.0,0.0,32.497352600097656,25.0,-509.2311706542969,-0.0,33.953121185302734,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5841369628906,0.5143684148788452,0.050000000745058,0.0461308732628822,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5841369628906,0.5143684148788452,0.050000000745058,0.048578031361103,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5841369628906,0.5143684148788452,0.050000000745058,0.0358795709908008,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5841369628906,0.5143684148788452,0.050000000745058,0.048578031361103,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5841369628906,0.5143684148788452,0.050000000745058,0.2304332703351974,291.5640869140625,287.6499938964844,285.1268615722656,283.611572265625,289.26153564453125,297.5279541015625,291.443603515625,1.0,0.1654088497161865,1.0,1.0,0.4389003217220306,1.0,-0.4915343523025512,0.3362439572811126,0.1552903950214386,0.1873442828655243,0.0,0.0,0.0,32.08061981201172,25.0,-615.0452270507812,-0.0,33.59187698364258,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.5168220400810242,0.050000000745058,0.0461029708385467,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.5168220400810242,0.050000000745058,0.048548649996519,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.5168220400810242,0.050000000745058,0.035857867449522,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.5168220400810242,0.050000000745058,0.048548649996519,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.5168220400810242,0.050000000745058,0.2302938848733902,291.2906799316406,287.6499938964844,285.1629638671875,283.615478515625,288.3040466308594,297.52508544921875,291.1292419433594,1.0,0.1639593690633773,1.0,1.0,0.3779910802841186,1.0,-0.4912370145320892,0.3751604259014129,0.1160765811800956,0.2260167300701141,0.0,0.0,0.0,31.33854866027832,25.0,-832.801513671875,-0.0,32.9500617980957,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191028714179993,0.050000000745058,0.0460780672729015,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191028714179993,0.050000000745058,0.0485224239528179,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191028714179993,0.050000000745058,0.0358384996652603,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191028714179993,0.050000000745058,0.0485224239528179,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191028714179993,0.050000000745058,0.2301694899797439,290.9397277832031,287.1499938964844,285.19903564453125,283.6190795898437,287.3123779296875,297.521240234375,290.7410888671875,1.0,0.1626581400632858,1.0,1.0,0.3075388669967651,1.0,-0.4909716844558716,0.4153394103050232,0.0756322890520095,0.2659345865249634,0.0,0.0,0.0,30.67705345153809,25.0,-1047.2938232421875,-0.0,32.37973403930664,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.0460363812744617,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.0484785251319408,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.0358060747385025,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.0484785251319408,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.2299612462520599,290.05908203125,286.6499938964844,285.271240234375,283.6255187988281,285.9905090332031,297.5097961425781,289.8244934082031,1.0,0.1604422777891159,1.0,1.0,0.1666344255208969,1.0,-0.4905280470848083,0.4653090834617615,0.0252189487218856,0.3155104517936706,0.0,0.0,0.0,29.567121505737305,25.0,-1296.2789306640625,-0.0,31.421545028686523,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.0460363812744617,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.0484785251319408,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.0358060747385025,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.0484785251319408,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043701171875,0.5231265425682068,0.050000000745058,0.2299612462520599,290.05908203125,286.6499938964844,285.271240234375,283.6255187988281,285.9905090332031,297.5097961425781,289.8244934082031,1.0,0.1604422777891159,1.0,1.0,0.1666344255208969,1.0,-0.4905280470848083,0.4653090834617615,0.0252189487218856,0.3155104517936706,0.0,0.0,0.0,29.567121505737305,25.0,-1296.2789306640625,-0.0,31.421545028686523,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926208496094,0.5250778794288635,0.1334907561540603,0.0460171140730381,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926208496094,0.5250778794288635,0.050000000745058,0.0484582372009754,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926208496094,0.5250778794288635,0.050000000745058,0.0357910878956317,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926208496094,0.5250778794288635,0.050000000745058,0.0484582372009754,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926208496094,0.5250778794288635,0.050000000745058,0.22986501455307,289.5476379394531,286.6499938964844,285.3111572265625,283.628662109375,285.4468078613281,297.5012512207031,289.3183898925781,1.0,0.1594071239233017,1.0,1.0,0.0887060612440109,1.0,-0.4903223514556885,0.4882999062538147,0.0020224400795996,0.3383076786994934,0.0,0.0,0.0,29.054170608520508,25.0,-1324.2659912109375,-0.0,30.979412078857425,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0396423339844,0.7528983950614929,0.1322069317102432,0.1104657351970672,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1412658691406,0.5539085268974304,0.050000000745058,0.0482143647968769,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05206298828125,0.7290355563163757,0.1229293644428253,0.0775288268923759,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1412658691406,0.5539085268974304,0.050000000745058,0.0482143647968769,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1412658691406,0.5539085268974304,0.050000000745058,0.2287081927061081,289.064208984375,286.1499938964844,285.34344482421875,283.63104248046875,285.34051513671875,297.493408203125,288.8079833984375,1.0,0.160374715924263,1.0,1.0,0.0257299877703189,1.0,-0.6157350540161133,0.6157200932502747,1.4945335351512767e-05,0.4379120171070099,0.0,0.0,0.0,23.88868904113769,25.0,-1449.360107421875,-0.0,38.365234375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.7620847821235657,0.1237696558237075,0.1139691770076751,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.5552199482917786,0.050000000745058,0.048204980790615,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769348144531,0.7464882731437683,0.1162872537970542,0.0831615254282951,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.5552199482917786,0.050000000745058,0.048204980790615,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.5552199482917786,0.050000000745058,0.2286636680364608,288.09344482421875,286.1499938964844,285.4071350097656,283.63531494140625,285.4007568359375,297.4732360839844,287.9361572265625,1.0,0.1610596030950546,1.0,1.0,0.0166625473648309,1.0,-0.6266752481460571,0.6266716122627258,3.596829401431023e-06,0.4469271600246429,0.0,0.0,0.0,23.75321578979492,25.0,-1245.1510009765625,-0.0,39.38471221923828,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9804382324219,0.7594131231307983,0.1228864938020706,0.1130973324179649,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0629577636719,0.5545560121536255,0.050000000745058,0.0482096187770366,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.744195818901062,0.1155128255486488,0.0826020985841751,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0629577636719,0.5545560121536255,0.050000000745058,0.0482096187770366,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0629577636719,0.5545560121536255,0.050000000745058,0.2286856770515442,287.9991455078125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4701843261719,287.8504638671875,1.0,0.1611034423112869,1.0,1.0,0.0154379922896623,1.0,-0.6249935626983643,0.6249904632568359,3.116217158094514e-06,0.4455511271953583,0.0,0.0,0.0,23.85563468933105,25.0,-1199.90625,-0.0,39.31303024291992,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517272949219,0.7475930452346802,0.1191095039248466,0.1091574355959892,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.5516532063484192,0.050000000745058,0.0482303015887737,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5543518066406,0.7336167693138123,0.1121216341853141,0.0799277648329734,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.5516532063484192,0.050000000745058,0.0482303015887737,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.5516532063484192,0.050000000745058,0.2287837862968444,287.5654296875,286.1499938964844,285.4620666503906,283.6386413574219,285.4555358886719,297.4533996582031,287.446044921875,1.0,0.1612717807292938,1.0,1.0,0.0088459299877285,1.0,-0.6172223091125488,0.617220938205719,1.4178664287101128e-06,0.4391875267028808,0.0,0.0,0.0,24.30984878540039,25.0,-974.1240844726562,-0.0,38.96156311035156,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.7429093718528748,0.1176622658967971,0.1075620576739311,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5505112409591675,0.050000000745058,0.0482386201620101,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.349853515625,0.7292065620422363,0.1107324659824371,0.0787846222519874,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5505112409591675,0.050000000745058,0.0482386201620101,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5505112409591675,0.050000000745058,0.2288232445716858,287.35943603515625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4437561035156,287.251708984375,1.0,0.1613306105136871,1.0,1.0,0.005145997274667,1.0,-0.6140026450157166,0.6140017509460449,9.01485577742278e-07,0.436548501253128,0.0,0.0,0.0,24.49179649353028,25.0,-863.8469848632812,-0.0,38.80966567993164,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.8209000825881958,0.1163981631398201,0.105638712644577,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326599121094,0.6202691197395325,0.050000000745058,0.0478569716215133,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.8047940731048584,0.1093809008598327,0.0772985592484474,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326599121094,0.6202691197395325,0.050000000745058,0.0478569716215133,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.7356768846511841,0.109901376068592,0.378642737865448,287.0831298828125,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.42730712890625,286.9720764160156,1.0,0.1638298332691192,1.0,1.0,0.0,1.0,-0.7886889576911926,0.7886882424354553,6.716512075399805e-07,0.5753070712089539,0.0,0.0,0.0,16.435009002685547,25.0,-798.0640869140625,-0.0,50.06034851074219,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.9467657804489136,0.1153077334165573,0.1044240444898605,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.7153482437133789,0.050000000745058,0.0476102530956268,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084350585937,0.9239584803581238,0.108026809990406,0.0762336030602455,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.7153482437133789,0.050000000745058,0.0476102530956268,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100524902344,0.917014479637146,0.1058681532740593,0.4801461696624756,286.6983337402344,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.37261962890625,286.6162414550781,1.0,0.1680958718061447,1.0,1.0,0.0,1.0,-0.9073588252067566,0.9073580503463744,7.933696792861156e-07,0.6742989420890808,0.0,0.0,0.0,11.50900650024414,25.0,-765.3950805664062,-0.0,60.38204574584961,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31256103515625,0.8282296061515808,0.1134909763932228,0.10276560485363,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.6311281323432922,0.050000000745058,0.0478106476366519,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.8093681931495667,0.1051267907023429,0.0743187069892883,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.6311281323432922,0.050000000745058,0.0478106476366519,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.794268786907196,0.0984268710017204,0.4516625702381134,286.3102111816406,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698059082031,286.2738647460937,1.0,0.1724048554897308,1.0,1.0,0.0,1.0,-0.8693107962608337,0.8693100214004517,7.43686655368947e-07,0.6431453227996826,0.0,0.0,0.0,16.157665252685547,25.0,-474.5553283691406,-0.0,61.37987518310547,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31256103515625,0.8282296061515808,0.1134909763932228,0.10276560485363,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.6311281323432922,0.050000000745058,0.0478106476366519,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.8093681931495667,0.1051267907023429,0.0743187069892883,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.6311281323432922,0.050000000745058,0.0478106476366519,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.794268786907196,0.0984268710017204,0.4516625702381134,286.3102111816406,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698059082031,286.2738647460937,1.0,0.1724048554897308,1.0,1.0,0.0,1.0,-0.8693107962608337,0.8693100214004517,7.43686655368947e-07,0.6431453227996826,0.0,0.0,0.0,16.157665252685547,25.0,-474.5553283691406,-0.0,61.37987518310547,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
