time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.797327995300293,0.113074280321598,0.1022926867008209,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.6088593006134033,0.050000000745058,0.0479069836437702,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.7754120826721191,0.103787288069725,0.0733349025249481,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.6088593006134033,0.050000000745058,0.0479069836437702,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.7555209994316101,0.095158003270626,0.4355951845645904,286.1688537597656,286.45001220703125,285.67938232421875,283.6502990722656,285.67462158203125,297.2260131835937,286.1417236328125,1.0,0.1742414832115173,1.0,1.0,0.0,1.0,-0.8485031127929688,0.8485023975372314,7.172411073952389e-07,0.6259438395500183,0.0,0.0,0.0,18.366167068481445,25.0,-338.7933654785156,-0.0,61.37087631225586,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.7852864861488342,0.1130036637187004,0.1021968573331832,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.5995032787322998,0.050000000745058,0.0479504764080047,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.7626394033432007,0.10318373888731,0.0728877782821655,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.5995032787322998,0.050000000745058,0.0479504764080047,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.7410801649093628,0.0936473235487937,0.4282026588916778,286.10595703125,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20635986328125,286.0833740234375,1.0,0.1750866323709488,1.0,1.0,0.0,1.0,-0.8390832543373108,0.8390825986862183,7.054434263409348e-07,0.618133544921875,0.0,0.0,0.0,19.36404228210449,25.0,-276.7713317871094,-0.0,61.3538932800293,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.7655597925186157,0.1132450699806213,0.1023519784212112,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5825043320655823,0.050000000745058,0.0480371229350566,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7411110401153564,0.1019664779305458,0.0719959884881973,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5825043320655823,0.050000000745058,0.0480371229350566,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7155210971832275,0.0905508622527122,0.4131079018115997,285.9891967773437,286.54998779296875,285.7778015136719,283.65576171875,285.7728271484375,297.1679077148437,285.9766540527344,1.0,0.1767931580543518,1.0,1.0,0.0,1.0,-0.8202880620956421,0.8202874064445496,6.822122600169678e-07,0.6024865508079529,0.0,0.0,0.0,21.353673934936523,25.0,-151.2869110107422,-0.0,61.29839706420898,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7653458714485168,0.1132539734244346,0.1023590788245201,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.5823003649711609,0.050000000745058,0.0480382293462753,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.7408634424209595,0.1019506976008415,0.0719844549894332,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.5823003649711609,0.050000000745058,0.0480382293462753,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7151978611946106,0.0905100628733635,0.4129098057746887,285.9878845214844,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1674194335937,285.9754333496094,1.0,0.1768151819705963,1.0,1.0,0.0,1.0,-0.8200478553771973,0.8200471997261047,6.819178111072688e-07,0.6022856831550598,0.0,0.0,0.0,21.379135131835938,25.0,-149.65638732910156,-0.0,61.29753875732422,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.7559201121330261,0.1140151843428611,0.1029877364635467,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.5724431872367859,0.050000000745058,0.048094056546688,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7290624380111694,0.1011566147208213,0.0714015439152717,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.5724431872367859,0.050000000745058,0.048094056546688,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.6983482837677002,0.0883968919515609,0.4026786088943481,285.9299621582031,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.92486572265625,1.0,0.1779295951128006,1.0,1.0,0.0,1.0,-0.8079556822776794,0.8079549670219421,6.671745040875976e-07,0.5921468734741211,0.0,0.0,0.0,22.66220664978028,25.0,-66.35918426513672,-0.0,61.25098037719727,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.7559201121330261,0.1140151843428611,0.1029877364635467,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.5724431872367859,0.050000000745058,0.048094056546688,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7290624380111694,0.1011566147208213,0.0714015439152717,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.5724431872367859,0.050000000745058,0.048094056546688,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.6983482837677002,0.0883968919515609,0.4026786088943481,285.9299621582031,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.92486572265625,1.0,0.1779295951128006,1.0,1.0,0.0,1.0,-0.8079556822776794,0.8079549670219421,6.671745040875976e-07,0.5921468734741211,0.0,0.0,0.0,22.66220664978028,25.0,-66.35918426513672,-0.0,61.25098037719727,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.7534241676330566,0.1145522147417068,0.1034435704350471,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.5691440105438232,0.050000000745058,0.0481138154864311,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.725138247013092,0.1008815541863441,0.0711971297860145,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.5691440105438232,0.050000000745058,0.0481138154864311,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.6923670768737793,0.087599791586399,0.3988403081893921,285.9176330566406,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358337402344,285.91534423828125,1.0,0.1783283799886703,1.0,1.0,0.0,1.0,-0.8036982417106628,0.8036975860595703,6.620194881179486e-07,0.5885621309280396,0.0,0.0,0.0,23.11674118041992,25.0,-35.96269607543945,-0.0,61.23543548583984,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.751954197883606,0.1151816919445991,0.1039837598800659,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.5666024088859558,0.050000000745058,0.0481294430792331,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7221091985702515,0.1006741821765899,0.0710409954190254,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.5666024088859558,0.050000000745058,0.0481294430792331,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.6876183748245239,0.0869331285357475,0.3956410884857178,285.9141845703125,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297607421875,285.91424560546875,1.0,0.1786475032567978,1.0,1.0,0.0,1.0,-0.8003565669059753,0.8003559112548828,6.579883233825967e-07,0.5857463479042053,0.0,0.0,0.0,23.47660446166992,25.0,-11.300275802612305,-0.0,61.22636032104492,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.7510786056518555,0.116657979786396,0.1052637621760368,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.5630282163619995,0.050000000745058,0.0481520555913448,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.7178519368171692,0.100411482155323,0.0708376616239547,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.5630282163619995,0.050000000745058,0.0481520555913448,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.6806150078773499,0.0858724191784858,0.3905709683895111,285.9264831542969,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.9301452636719,1.0,0.1791225671768188,1.0,1.0,0.0,1.0,-0.7956173419952393,0.7956166863441467,6.523054594254063e-07,0.581770658493042,0.0,0.0,0.0,23.99873352050781,25.0,25.940656661987305,-0.0,61.22762680053711,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.7510786056518555,0.116657979786396,0.1052637621760368,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.5630282163619995,0.050000000745058,0.0481520555913448,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.7178519368171692,0.100411482155323,0.0708376616239547,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.5630282163619995,0.050000000745058,0.0481520555913448,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.6806150078773499,0.0858724191784858,0.3905709683895111,285.9264831542969,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.9301452636719,1.0,0.1791225671768188,1.0,1.0,0.0,1.0,-0.7956173419952393,0.7956166863441467,6.523054594254063e-07,0.581770658493042,0.0,0.0,0.0,23.99873352050781,25.0,25.940656661987305,-0.0,61.22762680053711,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.7522056102752686,0.1183834224939346,0.1067734509706497,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5608733296394348,0.050000000745058,0.0481660664081573,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.7153612971305847,0.100313477218151,0.0707527250051498,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5608733296394348,0.050000000745058,0.0481660664081573,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.675993800163269,0.0850858390331268,0.3868277072906494,285.9585876464844,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171875,285.9647827148437,1.0,0.1794422715902328,1.0,1.0,0.0,1.0,-0.7928679585456848,0.7928673028945923,6.490478767773311e-07,0.5795107483863831,0.0,0.0,0.0,24.324934005737305,25.0,51.09425735473633,-0.0,61.25872802734375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.7522056102752686,0.1183834224939346,0.1067734509706497,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5608733296394348,0.050000000745058,0.0481660664081573,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.7153612971305847,0.100313477218151,0.0707527250051498,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5608733296394348,0.050000000745058,0.0481660664081573,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.675993800163269,0.0850858390331268,0.3868277072906494,285.9585876464844,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171875,285.9647827148437,1.0,0.1794422715902328,1.0,1.0,0.0,1.0,-0.7928679585456848,0.7928673028945923,6.490478767773311e-07,0.5795107483863831,0.0,0.0,0.0,24.324934005737305,25.0,51.09425735473633,-0.0,61.25872802734375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7546723484992981,0.1203077509999275,0.1084664314985275,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.5596142411231995,0.050000000745058,0.0481743887066841,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.7140579223632812,0.1003368496894836,0.0707551836967468,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.5596142411231995,0.050000000745058,0.0481743887066841,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.672900915145874,0.0844865888357162,0.3839828073978424,286.0042724609375,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.01220703125,1.0,0.1796689480543136,1.0,1.0,0.0,1.0,-0.791508138179779,0.7915074825286865,6.474835458902817e-07,0.57846999168396,0.0,0.0,0.0,24.522544860839844,25.0,68.23014068603516,-0.0,61.32258605957031,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7546723484992981,0.1203077509999275,0.1084664314985275,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.5596142411231995,0.050000000745058,0.0481743887066841,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.7140579223632812,0.1003368496894836,0.0707551836967468,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.5596142411231995,0.050000000745058,0.0481743887066841,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.672900915145874,0.0844865888357162,0.3839828073978424,286.0042724609375,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.01220703125,1.0,0.1796689480543136,1.0,1.0,0.0,1.0,-0.791508138179779,0.7915074825286865,6.474835458902817e-07,0.57846999168396,0.0,0.0,0.0,24.522544860839844,25.0,68.23014068603516,-0.0,61.32258605957031,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.7580962777137756,0.1223981231451034,0.1103119403123855,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5589451193809509,0.050000000745058,0.0481788516044616,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.7135856747627258,0.1004530191421508,0.0708243548870086,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5589451193809509,0.050000000745058,0.0481788516044616,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.6708362102508545,0.0840224400162696,0.3817797005176544,286.0594177246094,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148986816406,286.0685729980469,1.0,0.1798432022333145,1.0,1.0,0.0,1.0,-0.791172444820404,0.7911717891693115,6.471692017839814e-07,0.5783397555351257,0.0,0.0,0.0,24.6339111328125,25.0,79.9521255493164,-0.0,61.42252349853516,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.7580962777137756,0.1223981231451034,0.1103119403123855,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5589451193809509,0.050000000745058,0.0481788516044616,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.7135856747627258,0.1004530191421508,0.0708243548870086,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5589451193809509,0.050000000745058,0.0481788516044616,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.6708362102508545,0.0840224400162696,0.3817797005176544,286.0594177246094,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148986816406,286.0685729980469,1.0,0.1798432022333145,1.0,1.0,0.0,1.0,-0.791172444820404,0.7911717891693115,6.471692017839814e-07,0.5783397555351257,0.0,0.0,0.0,24.6339111328125,25.0,79.9521255493164,-0.0,61.42252349853516,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.76009601354599,0.1234998479485511,0.1112864091992378,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.5587728023529053,0.050000000745058,0.0481800064444541,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7135892510414124,0.1005403324961662,0.0708798840641975,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.5587728023529053,0.050000000745058,0.0481800064444541,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.6700943112373352,0.0838311612606048,0.3808703422546386,286.0896911621094,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151733398437,286.0992736816406,1.0,0.1799194663763046,1.0,1.0,0.0,1.0,-0.7913199067115784,0.7913192510604858,6.473969733633567e-07,0.5785559415817261,0.0,0.0,0.0,24.66582298278809,25.0,84.3191146850586,-0.0,61.48745346069336,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.7622491717338562,0.1246348768472671,0.1122913137078285,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.5586798787117004,0.050000000745058,0.048180628567934,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.713714599609375,0.1006438732147216,0.0709469839930534,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.5586798787117004,0.050000000745058,0.048180628567934,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.6694990992546082,0.083661749958992,0.380063384771347,286.12127685546875,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156311035156,286.1312561035156,1.0,0.1799925565719604,1.0,1.0,0.0,1.0,-0.7916393876075745,0.7916387319564819,6.478350655925169e-07,0.5789258480072021,0.0,0.0,0.0,24.68620491027832,25.0,87.9611587524414,-0.0,61.56254577636719,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7669228315353394,0.1269919276237487,0.1143801510334014,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586700439453125,0.050000000745058,0.0481806881725788,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.714243471622467,0.1008911952376365,0.0711097940802574,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586700439453125,0.050000000745058,0.0481806881725788,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.6686444878578186,0.0833757892251014,0.3786955177783966,286.1875305175781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170349121094,286.1980895996094,1.0,0.1801367849111557,1.0,1.0,0.0,1.0,-0.7927001118659973,0.7926994562149048,6.492277293546067e-07,0.5800426006317139,0.0,0.0,0.0,24.7017822265625,25.0,93.6771469116211,-0.0,61.741947174072266,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7669228315353394,0.1269919276237487,0.1143801510334014,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586700439453125,0.050000000745058,0.0481806881725788,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.714243471622467,0.1008911952376365,0.0711097940802574,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586700439453125,0.050000000745058,0.0481806881725788,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.6686444878578186,0.0833757892251014,0.3786955177783966,286.1875305175781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170349121094,286.1980895996094,1.0,0.1801367849111557,1.0,1.0,0.0,1.0,-0.7927001118659973,0.7926994562149048,6.492277293546067e-07,0.5800426006317139,0.0,0.0,0.0,24.7017822265625,25.0,93.6771469116211,-0.0,61.741947174072266,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720273733139038,0.1294613629579544,0.1165708228945732,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588469505310059,0.050000000745058,0.048179492354393,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7150780558586121,0.1011878922581672,0.0713075697422027,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588469505310059,0.050000000745058,0.048179492354393,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.6681631803512573,0.0831525921821594,0.3776181936264038,286.25701904296875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.118896484375,286.2679748535156,1.0,0.1802870333194732,1.0,1.0,0.0,1.0,-0.7942706346511841,0.7942699790000916,6.512422601190337e-07,0.5816066265106201,0.0,0.0,0.0,24.691251754760746,25.0,97.7918472290039,-0.0,61.96285629272461,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720273733139038,0.1294613629579544,0.1165708228945732,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588469505310059,0.050000000745058,0.048179492354393,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7150780558586121,0.1011878922581672,0.0713075697422027,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588469505310059,0.050000000745058,0.048179492354393,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.6681631803512573,0.0831525921821594,0.3776181936264038,286.25701904296875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.118896484375,286.2679748535156,1.0,0.1802870333194732,1.0,1.0,0.0,1.0,-0.7942706346511841,0.7942699790000916,6.512422601190337e-07,0.5816066265106201,0.0,0.0,0.0,24.691251754760746,25.0,97.7918472290039,-0.0,61.96285629272461,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7774860858917236,0.1320352554321289,0.1188558861613273,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591598749160767,0.050000000745058,0.0481773875653743,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161461114883423,0.1015281826257705,0.0715360268950462,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591598749160767,0.050000000745058,0.0481773875653743,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679731607437134,0.0829824432730674,0.3767845630645752,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210632324219,286.3402404785156,1.0,0.1804513931274414,1.0,1.0,0.0437862984836101,1.0,-0.7962816953659058,0.7962099313735962,7.175887003540993e-05,0.5835024118423462,0.0,0.0,0.0,24.662813186645508,25.0,100.99140167236328,-0.0,62.226318359375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7774860858917236,0.1320352554321289,0.1188558861613273,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591598749160767,0.050000000745058,0.0481773875653743,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161461114883423,0.1015281826257705,0.0715360268950462,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591598749160767,0.050000000745058,0.0481773875653743,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679731607437134,0.0829824432730674,0.3767845630645752,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210632324219,286.3402404785156,1.0,0.1804513931274414,1.0,1.0,0.0437862984836101,1.0,-0.7962816953659058,0.7962099313735962,7.175887003540993e-05,0.5835024118423462,0.0,0.0,0.0,24.662813186645508,25.0,100.99140167236328,-0.0,62.226318359375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.7832438349723816,0.1347121149301529,0.1212327107787132,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.5595731735229492,0.050000000745058,0.0481746196746826,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7174004912376404,0.1019106954336166,0.0717934966087341,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.5595731735229492,0.050000000745058,0.0481746196746826,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.6680218577384949,0.0828607976436615,0.3761695325374603,286.40509033203125,287.75,286.603271484375,283.7701416015625,286.6254272460937,297.1234130859375,286.4178161621094,1.0,0.1806358844041824,1.0,1.0,0.0875725969672203,1.0,-0.7986984252929688,0.7962303161621094,0.002468115882948,0.5834867358207703,0.0,0.0,0.0,24.62228012084961,25.0,110.3389892578125,-0.0,62.53446960449219,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.7832438349723816,0.1347121149301529,0.1212327107787132,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.5595731735229492,0.050000000745058,0.0481746196746826,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7174004912376404,0.1019106954336166,0.0717934966087341,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.5595731735229492,0.050000000745058,0.0481746196746826,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.6680218577384949,0.0828607976436615,0.3761695325374603,286.40509033203125,287.75,286.603271484375,283.7701416015625,286.6254272460937,297.1234130859375,286.4178161621094,1.0,0.1806358844041824,1.0,1.0,0.0875725969672203,1.0,-0.7986984252929688,0.7962303161621094,0.002468115882948,0.5834867358207703,0.0,0.0,0.0,24.62228012084961,25.0,110.3389892578125,-0.0,62.53446960449219,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.7862228751182556,0.1360961496829986,0.1224583759903907,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419250488281,0.5598053336143494,0.050000000745058,0.0481730699539184,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497375488281,0.718088686466217,0.1021222695708274,0.071934588253498,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419250488281,0.5598053336143494,0.050000000745058,0.0481730699539184,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.6681249737739563,0.0828205719590187,0.3759467005729675,286.4508361816406,287.75,286.6417236328125,283.7778625488281,286.7349548339844,297.12469482421875,286.46697998046875,1.0,0.1807367652654647,1.0,1.0,0.1094657406210899,1.0,-0.8000675439834595,0.7914072275161743,0.0086603220552206,0.5786673426628113,0.0,0.0,0.0,24.5988826751709,25.0,131.36448669433594,-0.0,62.70685577392578,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.7892870306968689,0.1375291645526886,0.1237187013030052,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011901855469,0.5600541234016418,0.050000000745058,0.0481714159250259,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123596191406,0.7188323736190796,0.1023594141006469,0.0720888823270797,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011901855469,0.5600541234016418,0.050000000745058,0.0481714159250259,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097045898437,0.6682936549186707,0.0828024670481681,0.3758015632629394,286.51397705078125,287.8500061035156,286.68023681640625,283.7854309082031,286.9496765136719,297.1260986328125,286.5389709472656,1.0,0.1808440536260604,1.0,1.0,0.1345856636762619,1.0,-0.8015872836112976,0.7780197262763977,0.0235675480216741,0.5653132200241089,0.0,0.0,0.0,24.572877883911133,25.0,184.8066253662109,-0.0,62.895111083984375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509460449219,0.7962403297424316,0.1407123953104019,0.1264643669128418,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72247314453125,0.5608639717102051,0.050000000745058,0.0481660589575767,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.7209362983703613,0.1030211672186851,0.0724971517920494,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.72247314453125,0.5608639717102051,0.050000000745058,0.0481660589575767,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73980712890625,0.6692789793014526,0.0829161629080772,0.3760293424129486,286.7481384277344,287.95001220703125,286.75738525390625,283.8001708984375,287.40924072265625,297.1300048828125,286.7904663085937,1.0,0.1810944676399231,1.0,1.0,0.1848254948854446,1.0,-0.8056322932243347,0.7531852722167969,0.0524470396339893,0.5403780937194824,0.0,0.0,0.0,24.48024559020996,25.0,327.5453491210937,-0.0,63.3714714050293,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509460449219,0.7962403297424316,0.1407123953104019,0.1264643669128418,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72247314453125,0.5608639717102051,0.050000000745058,0.0481660589575767,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.7209362983703613,0.1030211672186851,0.0724971517920494,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.72247314453125,0.5608639717102051,0.050000000745058,0.0481660589575767,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73980712890625,0.6692789793014526,0.0829161629080772,0.3760293424129486,286.7481384277344,287.95001220703125,286.75738525390625,283.8001708984375,287.40924072265625,297.1300048828125,286.7904663085937,1.0,0.1810944676399231,1.0,1.0,0.1848254948854446,1.0,-0.8056322932243347,0.7531852722167969,0.0524470396339893,0.5403780937194824,0.0,0.0,0.0,24.48024559020996,25.0,327.5453491210937,-0.0,63.3714714050293,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8047845363616943,0.1443773061037063,0.1296417862176895,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.5622869729995728,0.050000000745058,0.0481567531824111,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.724274218082428,0.1039860621094703,0.073113776743412,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.5622869729995728,0.050000000745058,0.0481567531824111,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195007324219,0.6715914607048035,0.0832817107439041,0.3773482739925384,287.02838134765625,288.04998779296875,286.8346862792969,283.814453125,287.8082275390625,297.1358947753906,287.07403564453125,1.0,0.1814292967319488,1.0,1.0,0.2350653260946273,1.0,-0.8117458820343018,0.7326691150665283,0.0790767893195152,0.519369900226593,0.0,0.0,0.0,24.310073852539062,25.0,395.7843627929688,-0.0,64.0632553100586,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8047845363616943,0.1443773061037063,0.1296417862176895,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.5622869729995728,0.050000000745058,0.0481567531824111,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.724274218082428,0.1039860621094703,0.073113776743412,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.5622869729995728,0.050000000745058,0.0481567531824111,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195007324219,0.6715914607048035,0.0832817107439041,0.3773482739925384,287.02838134765625,288.04998779296875,286.8346862792969,283.814453125,287.8082275390625,297.1358947753906,287.07403564453125,1.0,0.1814292967319488,1.0,1.0,0.2350653260946273,1.0,-0.8117458820343018,0.7326691150665283,0.0790767893195152,0.519369900226593,0.0,0.0,0.0,24.310073852539062,25.0,395.7843627929688,-0.0,64.0632553100586,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35772705078125,0.814444899559021,0.1485589295625686,0.1332552880048751,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.5642229914665222,0.050000000745058,0.0481442995369434,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3499755859375,0.7286654710769653,0.1052245572209358,0.0739192515611648,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.5642229914665222,0.050000000745058,0.0481442995369434,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.6751124262809753,0.0838829651474952,0.3797081708908081,287.3536376953125,288.1499938964844,286.9121398925781,283.828369140625,288.2369384765625,297.1434020996094,287.4057922363281,1.0,0.181875541806221,1.0,1.0,0.275972306728363,1.0,-0.8198511600494385,0.7113119959831238,0.1085391864180564,0.4971478879451751,0.0,0.0,0.0,24.08096504211425,25.0,460.79730224609375,-0.0,64.9885025024414,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35772705078125,0.814444899559021,0.1485589295625686,0.1332552880048751,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.5642229914665222,0.050000000745058,0.0481442995369434,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3499755859375,0.7286654710769653,0.1052245572209358,0.0739192515611648,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.5642229914665222,0.050000000745058,0.0481442995369434,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.6751124262809753,0.0838829651474952,0.3797081708908081,287.3536376953125,288.1499938964844,286.9121398925781,283.828369140625,288.2369384765625,297.1434020996094,287.4057922363281,1.0,0.181875541806221,1.0,1.0,0.275972306728363,1.0,-0.8198511600494385,0.7113119959831238,0.1085391864180564,0.4971478879451751,0.0,0.0,0.0,24.08096504211425,25.0,460.79730224609375,-0.0,64.9885025024414,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7310485839844,0.8250477910041809,0.1532660126686096,0.1373494565486908,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.688232421875,0.5666776895523071,0.050000000745058,0.0481288321316242,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7218322753906,0.7341659069061279,0.1067559123039245,0.0749245434999466,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,287.688232421875,0.5666776895523071,0.050000000745058,0.0481288321316242,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7139892578125,0.6799118518829346,0.0847396776080131,0.3831806778907776,287.7259826660156,288.25,286.9896850585937,283.8419494628906,288.733154296875,297.1612548828125,287.7857666015625,1.0,0.1824612319469452,1.0,1.0,0.3168793022632599,1.0,-0.8301013112068176,0.6850793361663818,0.1450219899415969,0.4696387648582458,0.0,0.0,0.0,23.797456741333008,25.0,530.4931030273438,-0.0,66.18492126464844,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
