time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7310485839844,0.8250477910041809,0.1532660126686096,0.1373494565486908,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.688232421875,0.5666776895523071,0.050000000745058,0.0481288321316242,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7218322753906,0.7341659069061279,0.1067559123039245,0.0749245434999466,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,287.688232421875,0.5666776895523071,0.050000000745058,0.0481288321316242,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7139892578125,0.6799118518829346,0.0847396776080131,0.3831806778907776,287.7259826660156,288.25,286.9896850585937,283.8419494628906,288.733154296875,297.1612548828125,287.7857666015625,1.0,0.1824612319469452,1.0,1.0,0.3168793022632599,1.0,-0.8301013112068176,0.6850793361663818,0.1450219899415969,0.4696387648582458,0.0,0.0,0.0,23.797456741333008,25.0,530.4931030273438,-0.0,66.18492126464844,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93994140625,0.8307948708534241,0.1558134853839874,0.1395669132471084,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934326171875,0.5681057572364807,0.050000000745058,0.0481199920177459,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299011230469,0.737370491027832,0.1076412200927734,0.0755070522427558,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934326171875,0.5681057572364807,0.050000000745058,0.0481199920177459,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9214172363281,0.6828217506408691,0.085272192955017,0.3853645324707031,287.934326171875,288.25,287.02850341796875,283.8486633300781,289.0059509277344,297.1727600097656,287.9981384277344,1.0,0.1828139722347259,1.0,1.0,0.3373327851295471,1.0,-0.8360611200332642,0.6702051162719727,0.1658559888601303,0.4539564251899719,0.0,0.0,0.0,23.63638687133789,25.0,569.2959594726562,-0.0,66.89517974853516,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588134765625,0.8369629979133606,0.1584938317537307,0.141901209950447,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104736328125,0.5697149038314819,0.050000000745058,0.0481101721525192,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1485290527344,0.7409526705741882,0.1086108908057212,0.076146513223648,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104736328125,0.5697149038314819,0.050000000745058,0.0481101721525192,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13983154296875,0.6861356496810913,0.0858778208494186,0.3878647983074188,288.1529541015625,288.3500061035156,287.0673522949219,283.85528564453125,289.1609191894531,297.1850280761719,288.2147827148437,1.0,0.1832112967967987,1.0,1.0,0.3445064127445221,1.0,-0.8426069617271423,0.6671001315116882,0.1755068004131317,0.4498645067214966,0.0,0.0,0.0,23.458715438842773,25.0,576.193359375,-0.0,67.68736267089844,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376892089844,0.8503711819648743,0.164105623960495,0.146851360797882,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.573273241519928,0.050000000745058,0.0480889417231082,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291442871094,0.7490197420120239,0.110721081495285,0.077569656074047,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.573273241519928,0.050000000745058,0.0480889417231082,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220642089844,0.6936852931976318,0.0872523635625839,0.3937086462974548,288.5326843261719,288.45001220703125,287.14508056640625,283.86846923828125,289.41229248046875,297.2108459472656,288.5830383300781,1.0,0.1841484457254409,1.0,1.0,0.3588536381721496,1.0,-0.8572183847427368,0.6629652976989746,0.194253072142601,0.4434120655059814,0.0,0.0,0.0,23.080490112304688,25.0,518.8240356445312,-0.0,69.51361846923828,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376892089844,0.8503711819648743,0.164105623960495,0.146851360797882,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.573273241519928,0.050000000745058,0.0480889417231082,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291442871094,0.7490197420120239,0.110721081495285,0.077569656074047,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.573273241519928,0.050000000745058,0.0480889417231082,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220642089844,0.6936852931976318,0.0872523635625839,0.3937086462974548,288.5326843261719,288.45001220703125,287.14508056640625,283.86846923828125,289.41229248046875,297.2108459472656,288.5830383300781,1.0,0.1841484457254409,1.0,1.0,0.3588536381721496,1.0,-0.8572183847427368,0.6629652976989746,0.194253072142601,0.4434120655059814,0.0,0.0,0.0,23.080490112304688,25.0,518.8240356445312,-0.0,69.51361846923828,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8773193359375,0.8646083474159241,0.1699009239673614,0.1519917547702789,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8392333984375,0.5769473314285278,0.050000000745058,0.0480676926672458,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.7577229142189026,0.11295185983181,0.0790934115648269,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8392333984375,0.5769473314285278,0.050000000745058,0.0480676926672458,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627014160156,0.7017907500267029,0.0887587964534759,0.4002346098423004,288.8724670410156,288.54998779296875,287.22283935546875,283.88153076171875,289.6670837402344,297.23687744140625,288.9187927246094,1.0,0.1852653175592422,1.0,1.0,0.3732008635997772,1.0,-0.8729976415634155,0.6587389707565308,0.2142586410045623,0.4366025924682617,0.0,0.0,0.0,22.71592330932617,25.0,473.2908020019531,-0.0,71.59981536865234,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8773193359375,0.8646083474159241,0.1699009239673614,0.1519917547702789,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8392333984375,0.5769473314285278,0.050000000745058,0.0480676926672458,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.7577229142189026,0.11295185983181,0.0790934115648269,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8392333984375,0.5769473314285278,0.050000000745058,0.0480676926672458,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627014160156,0.7017907500267029,0.0887587964534759,0.4002346098423004,288.8724670410156,288.54998779296875,287.22283935546875,283.88153076171875,289.6670837402344,297.23687744140625,288.9187927246094,1.0,0.1852653175592422,1.0,1.0,0.3732008635997772,1.0,-0.8729976415634155,0.6587389707565308,0.2142586410045623,0.4366025924682617,0.0,0.0,0.0,22.71592330932617,25.0,473.2908020019531,-0.0,71.59981536865234,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456604003906,0.8794969320297241,0.1758091002702713,0.1572646200656891,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12164306640625,0.5806897282600403,0.050000000745058,0.0480466969311237,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410217285156,0.7669087648391724,0.1152441278100013,0.0806766077876091,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12164306640625,0.5806897282600403,0.050000000745058,0.0480466969311237,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371154785156,0.7101789116859436,0.0903416872024536,0.4071927964687347,289.142822265625,288.6499938964844,287.3006286621094,283.89459228515625,289.6138916015625,297.2624816894531,289.1673889160156,1.0,0.186548501253128,1.0,1.0,0.360376238822937,1.0,-0.8895266652107239,0.6836826205253601,0.2058440595865249,0.4586616158485412,0.0,0.0,0.0,22.373031616210938,25.0,332.7898864746094,-0.0,73.9149169921875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456604003906,0.8794969320297241,0.1758091002702713,0.1572646200656891,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12164306640625,0.5806897282600403,0.050000000745058,0.0480466969311237,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410217285156,0.7669087648391724,0.1152441278100013,0.0806766077876091,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12164306640625,0.5806897282600403,0.050000000745058,0.0480466969311237,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371154785156,0.7101789116859436,0.0903416872024536,0.4071927964687347,289.142822265625,288.6499938964844,287.3006286621094,283.89459228515625,289.6138916015625,297.2624816894531,289.1673889160156,1.0,0.186548501253128,1.0,1.0,0.360376238822937,1.0,-0.8895266652107239,0.6836826205253601,0.2058440595865249,0.4586616158485412,0.0,0.0,0.0,22.373031616210938,25.0,332.7898864746094,-0.0,73.9149169921875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.281005859375,0.8935886025428772,0.1814848184585571,0.1624083817005157,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2681884765625,0.5838971138000488,0.050000000745058,0.0480291843414306,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784729003906,0.7754529118537903,0.117381103336811,0.0821931660175323,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2681884765625,0.5838971138000488,0.050000000745058,0.0480291843414306,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27642822265625,0.7174296379089355,0.0918306782841682,0.4139501750469208,289.2794189453125,288.75,287.3783874511719,283.9076843261719,289.5316772460937,297.2850646972656,289.29248046875,1.0,0.1879598200321197,1.0,1.0,0.3475516438484192,1.0,-0.905588924884796,0.70943284034729,0.1961560845375061,0.4816262722015381,0.0,0.0,0.0,22.11647605895996,25.0,190.9610290527344,-0.0,76.34468841552734,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.281005859375,0.8935886025428772,0.1814848184585571,0.1624083817005157,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2681884765625,0.5838971138000488,0.050000000745058,0.0480291843414306,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784729003906,0.7754529118537903,0.117381103336811,0.0821931660175323,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2681884765625,0.5838971138000488,0.050000000745058,0.0480291843414306,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27642822265625,0.7174296379089355,0.0918306782841682,0.4139501750469208,289.2794189453125,288.75,287.3783874511719,283.9076843261719,289.5316772460937,297.2850646972656,289.29248046875,1.0,0.1879598200321197,1.0,1.0,0.3475516438484192,1.0,-0.905588924884796,0.70943284034729,0.1961560845375061,0.4816262722015381,0.0,0.0,0.0,22.11647605895996,25.0,190.9610290527344,-0.0,76.34468841552734,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3214111328125,0.9000083208084106,0.1842096149921417,0.1648801118135452,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123779296875,0.5851803421974182,0.050000000745058,0.0480222925543785,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3196716308594,0.779214084148407,0.1183643713593483,0.0828956738114357,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123779296875,0.5851803421974182,0.050000000745058,0.0480222925543785,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.7204559445381165,0.0925120860338211,0.4170776903629303,289.3203125,288.75,287.4172668457031,283.9142761230469,289.4921569824219,297.2950134277344,289.3291320800781,1.0,0.1886949688196182,1.0,1.0,0.3411393463611603,1.0,-0.9131357669830322,0.7219884991645813,0.1911472827196121,0.4928998053073883,0.0,0.0,0.0,22.031259536743164,25.0,136.6376190185547,-0.0,77.56417846679688,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.9060858488082886,0.1868629157543182,0.1672881096601486,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3405456542969,0.5862699151039124,0.050000000745058,0.0480164885520935,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3445129394531,0.7826351523399353,0.1192897781729698,0.0835589915513992,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3405456542969,0.5862699151039124,0.050000000745058,0.0480164885520935,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438415527344,0.7231400609016418,0.0931469947099685,0.420009583234787,289.3448181152344,288.8500061035156,287.4561462402344,283.9209289550781,289.4010925292969,297.30419921875,289.3475952148437,1.0,0.1894414573907852,1.0,1.0,0.3291133344173431,1.0,-0.9203272461891174,0.7399322986602783,0.1803949773311615,0.5096179246902466,0.0,0.0,0.0,21.97134780883789,25.0,77.34656524658203,-0.0,78.77698516845703,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31884765625,0.9175044298171996,0.1918767690658569,0.1718703806400299,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250427246094,0.5877376198768616,0.050000000745058,0.0480087250471115,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.7881940007209778,0.1209188401699066,0.0847455710172653,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250427246094,0.5877376198768616,0.050000000745058,0.0480087250471115,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3213195800781,0.7273462414741516,0.0942343771457672,0.4251415133476257,289.3197631835937,288.95001220703125,287.5338439941406,283.93438720703125,289.20849609375,297.3199157714844,289.311767578125,1.0,0.1909403651952743,1.0,1.0,0.3050613105297088,1.0,-0.9333924651145936,0.7748871445655823,0.1585053652524948,0.5424264669418335,0.0,0.0,0.0,21.93628120422364,25.0,-38.42848205566406,-0.0,81.13723754882812,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31884765625,0.9175044298171996,0.1918767690658569,0.1718703806400299,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250427246094,0.5877376198768616,0.050000000745058,0.0480087250471115,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.7881940007209778,0.1209188401699066,0.0847455710172653,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250427246094,0.5877376198768616,0.050000000745058,0.0480087250471115,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3213195800781,0.7273462414741516,0.0942343771457672,0.4251415133476257,289.3197631835937,288.95001220703125,287.5338439941406,283.93438720703125,289.20849609375,297.3199157714844,289.311767578125,1.0,0.1909403651952743,1.0,1.0,0.3050613105297088,1.0,-0.9333924651145936,0.7748871445655823,0.1585053652524948,0.5424264669418335,0.0,0.0,0.0,21.93628120422364,25.0,-38.42848205566406,-0.0,81.13723754882812,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2388610839844,0.9269286394119264,0.1964867562055587,0.1760906428098678,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.5882043242454529,0.050000000745058,0.0480062328279018,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24127197265625,0.7918539047241211,0.1222356408834457,0.0857180207967758,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.5882043242454529,0.050000000745058,0.0480062328279018,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430419921875,0.7299050688743591,0.0950533673167228,0.4291126430034637,289.2404479980469,289.04998779296875,287.6114501953125,283.9481811523437,289.0379943847656,297.332275390625,289.2279357910156,1.0,0.1924003809690475,1.0,1.0,0.281009316444397,1.0,-0.9443857669830322,0.8068666458129883,0.1375191360712051,0.5727476477622986,0.0,0.0,0.0,22.01356506347656,25.0,-109.81668853759766,-0.0,83.33776092529297,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2388610839844,0.9269286394119264,0.1964867562055587,0.1760906428098678,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.5882043242454529,0.050000000745058,0.0480062328279018,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24127197265625,0.7918539047241211,0.1222356408834457,0.0857180207967758,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.5882043242454529,0.050000000745058,0.0480062328279018,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430419921875,0.7299050688743591,0.0950533673167228,0.4291126430034637,289.2404479980469,289.04998779296875,287.6114501953125,283.9481811523437,289.0379943847656,297.332275390625,289.2279357910156,1.0,0.1924003809690475,1.0,1.0,0.281009316444397,1.0,-0.9443857669830322,0.8068666458129883,0.1375191360712051,0.5727476477622986,0.0,0.0,0.0,22.01356506347656,25.0,-109.81668853759766,-0.0,83.33776092529297,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533203125,0.9343698024749756,0.2008064091205597,0.1800190508365631,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.587867259979248,0.050000000745058,0.0480079278349876,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.155029296875,0.79392409324646,0.1233019232749939,0.0865030735731124,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.587867259979248,0.050000000745058,0.0480079278349876,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.7310697436332703,0.0956383123993873,0.4319909811019897,289.1544494628906,289.1499938964844,287.68896484375,283.9623413085937,288.996826171875,297.3424987792969,289.1462097167969,1.0,0.1937806159257888,1.0,1.0,0.2700182795524597,1.0,-0.9535022974014282,0.8246266841888428,0.1288756132125854,0.5893387794494629,0.0,0.0,0.0,22.174924850463867,25.0,-108.07315826416016,-0.0,85.34793090820312,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533203125,0.9343698024749756,0.2008064091205597,0.1800190508365631,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.587867259979248,0.050000000745058,0.0480079278349876,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.155029296875,0.79392409324646,0.1233019232749939,0.0865030735731124,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.587867259979248,0.050000000745058,0.0480079278349876,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.7310697436332703,0.0956383123993873,0.4319909811019897,289.1544494628906,289.1499938964844,287.68896484375,283.9623413085937,288.996826171875,297.3424987792969,289.1462097167969,1.0,0.1937806159257888,1.0,1.0,0.2700182795524597,1.0,-0.9535022974014282,0.8246266841888428,0.1288756132125854,0.5893387794494629,0.0,0.0,0.0,22.174924850463867,25.0,-108.07315826416016,-0.0,85.34793090820312,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957946777344,0.940943717956543,0.2050482928752899,0.1838331371545791,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024475097656,0.5872551202774048,0.050000000745058,0.0480110682547092,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.7953099012374878,0.1242495700716972,0.0871824249625206,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024475097656,0.5872551202774048,0.050000000745058,0.0480110682547092,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.09820556640625,0.7315659523010254,0.0960834771394729,0.4341322481632232,289.0967102050781,289.25,287.766357421875,283.9769897460937,288.97247314453125,297.35260009765625,289.090087890625,1.0,0.1950667649507522,1.0,1.0,0.2590272426605224,1.0,-0.961473286151886,0.8407660722732544,0.1207072287797927,0.6045511960983276,0.0,0.0,0.0,22.36052322387696,25.0,-86.21554565429688,-0.0,87.20518493652344,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957946777344,0.940943717956543,0.2050482928752899,0.1838331371545791,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024475097656,0.5872551202774048,0.050000000745058,0.0480110682547092,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.7953099012374878,0.1242495700716972,0.0871824249625206,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024475097656,0.5872551202774048,0.050000000745058,0.0480110682547092,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.09820556640625,0.7315659523010254,0.0960834771394729,0.4341322481632232,289.0967102050781,289.25,287.766357421875,283.9769897460937,288.97247314453125,297.35260009765625,289.090087890625,1.0,0.1950667649507522,1.0,1.0,0.2590272426605224,1.0,-0.961473286151886,0.8407660722732544,0.1207072287797927,0.6045511960983276,0.0,0.0,0.0,22.36052322387696,25.0,-86.21554565429688,-0.0,87.20518493652344,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0711975097656,0.9441373944282532,0.2071631103754043,0.185731902718544,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07720947265625,0.5869538187980652,0.050000000745058,0.0480126217007637,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07244873046875,0.7959454655647278,0.1247012615203857,0.0875035151839256,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07720947265625,0.5869538187980652,0.050000000745058,0.0480126217007637,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733642578125,0.7317309975624084,0.0962735116481781,0.4350365996360779,289.072021484375,289.25,287.80499267578125,283.9845275878906,288.9624328613281,297.3578186035156,289.06610107421875,1.0,0.1956765353679657,1.0,1.0,0.2535317242145538,1.0,-0.965226948261261,0.8485231399536133,0.1167037859559059,0.6118813157081604,0.0,0.0,0.0,22.450267791748047,25.0,-76.56922912597656,-0.0,88.09275817871094,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522155761719,0.9472656846046448,0.2092798352241516,0.1876294463872909,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.05633544921875,0.5866519808769226,0.050000000745058,0.0480141825973987,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.7965549230575562,0.1251454353332519,0.0878174304962158,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05633544921875,0.5866519808769226,0.050000000745058,0.0480141825973987,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0535583496094,0.731856107711792,0.0964495688676834,0.4358663856983185,289.0527038574219,289.3500061035156,287.8435974121094,283.9922180175781,289.0089111328125,297.3631896972656,289.0502319335937,1.0,0.196266308426857,1.0,1.0,0.2562363743782043,1.0,-0.9688810110092164,0.849705159664154,0.1191758215427398,0.6126751899719238,0.0,0.0,0.0,22.537755966186523,25.0,-52.034305572509766,-0.0,88.95894622802734,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06756591796875,0.9538156390190125,0.2136397957801818,0.1914948672056198,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634460449219,0.5862844586372375,0.050000000745058,0.04801607131958,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06658935546875,0.7980929613113403,0.1260806024074554,0.0884577631950378,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634460449219,0.5862844586372375,0.050000000745058,0.04801607131958,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.7323147654533386,0.0968126878142356,0.4374717772006988,289.06689453125,289.45001220703125,287.920654296875,284.00811767578125,289.1274108886719,297.37530517578125,289.0718688964844,1.0,0.1973948627710342,1.0,1.0,0.2616457343101501,1.0,-0.9762201905250548,0.85105961561203,0.1251605898141861,0.6131821274757385,0.0,0.0,0.0,22.68114471435547,25.0,18.87539863586425,-0.0,90.66104888916016,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06756591796875,0.9538156390190125,0.2136397957801818,0.1914948672056198,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634460449219,0.5862844586372375,0.050000000745058,0.04801607131958,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06658935546875,0.7980929613113403,0.1260806024074554,0.0884577631950378,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634460449219,0.5862844586372375,0.050000000745058,0.04801607131958,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.7323147654533386,0.0968126878142356,0.4374717772006988,289.06689453125,289.45001220703125,287.920654296875,284.00811767578125,289.1274108886719,297.37530517578125,289.0718688964844,1.0,0.1973948627710342,1.0,1.0,0.2616457343101501,1.0,-0.9762201905250548,0.85105961561203,0.1251605898141861,0.6131821274757385,0.0,0.0,0.0,22.68114471435547,25.0,18.87539863586425,-0.0,90.66104888916016,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12060546875,0.9612239599227904,0.2182437181472778,0.1955654323101043,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.586464524269104,0.050000000745058,0.0480150766670703,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1188659667969,0.8005244731903076,0.1271403133869171,0.0891738981008529,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.586464524269104,0.050000000745058,0.0480150766670703,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176452636719,0.7334546446800232,0.0972485020756721,0.4393288493156433,289.1194152832031,289.54998779296875,287.9975280761719,284.0247802734375,289.2467346191406,297.38983154296875,289.1276550292969,1.0,0.1984855532646179,1.0,1.0,0.2670550644397735,1.0,-0.9841916561126708,0.8527267575263977,0.1314648687839508,0.613731861114502,0.0,0.0,0.0,22.75763511657715,25.0,69.2527084350586,-0.0,92.40155029296876,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12060546875,0.9612239599227904,0.2182437181472778,0.1955654323101043,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.586464524269104,0.050000000745058,0.0480150766670703,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1188659667969,0.8005244731903076,0.1271403133869171,0.0891738981008529,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.586464524269104,0.050000000745058,0.0480150766670703,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176452636719,0.7334546446800232,0.0972485020756721,0.4393288493156433,289.1194152832031,289.54998779296875,287.9975280761719,284.0247802734375,289.2467346191406,297.38983154296875,289.1276550292969,1.0,0.1984855532646179,1.0,1.0,0.2670550644397735,1.0,-0.9841916561126708,0.8527267575263977,0.1314648687839508,0.613731861114502,0.0,0.0,0.0,22.75763511657715,25.0,69.2527084350586,-0.0,92.40155029296876,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2122802734375,0.9692474603652954,0.2230911999940872,0.199843630194664,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978759765625,0.5871416330337524,0.050000000745058,0.0480114743113517,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2090148925781,0.8038307428359985,0.1283386498689651,0.089980237185955,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978759765625,0.5871416330337524,0.050000000745058,0.0480114743113517,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066650390625,0.7352973222732544,0.0977804660797119,0.4415711760520935,289.21002197265625,289.6499938964844,288.0741882324219,284.04229736328125,289.4510192871094,297.4066162109375,289.2255249023437,1.0,0.199568897485733,1.0,1.0,0.2826192378997803,1.0,-0.9929766058921814,0.845348060131073,0.1476285904645919,0.6049427390098572,0.0,0.0,0.0,22.774229049682617,25.0,135.46372985839844,-0.0,94.22696685791016,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2122802734375,0.9692474603652954,0.2230911999940872,0.199843630194664,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978759765625,0.5871416330337524,0.050000000745058,0.0480114743113517,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2090148925781,0.8038307428359985,0.1283386498689651,0.089980237185955,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978759765625,0.5871416330337524,0.050000000745058,0.0480114743113517,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066650390625,0.7352973222732544,0.0977804660797119,0.4415711760520935,289.21002197265625,289.6499938964844,288.0741882324219,284.04229736328125,289.4510192871094,297.4066162109375,289.2255249023437,1.0,0.199568897485733,1.0,1.0,0.2826192378997803,1.0,-0.9929766058921814,0.845348060131073,0.1476285904645919,0.6049427390098572,0.0,0.0,0.0,22.774229049682617,25.0,135.46372985839844,-0.0,94.22696685791016,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.9780271053314208,0.228296086192131,0.2044152021408081,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3358459472656,0.5884755253791809,0.050000000745058,0.0480044744908809,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.8082963824272156,0.1297424286603927,0.0909164175391197,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3358459472656,0.5884755253791809,0.050000000745058,0.0480044744908809,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3481140136719,0.7381321787834167,0.0984651818871498,0.4444210231304168,289.3525695800781,289.75,288.15057373046875,284.0607604980469,289.6715393066406,297.4264221191406,289.3721923828125,1.0,0.2006801515817642,1.0,1.0,0.2981833815574646,1.0,-1.002990484237671,0.8373594284057617,0.1656310260295868,0.5950806736946106,0.0,0.0,0.0,22.717041015625,25.0,195.46934509277344,-0.0,96.2104721069336,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.9780271053314208,0.228296086192131,0.2044152021408081,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3358459472656,0.5884755253791809,0.050000000745058,0.0480044744908809,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.8082963824272156,0.1297424286603927,0.0909164175391197,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3358459472656,0.5884755253791809,0.050000000745058,0.0480044744908809,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3481140136719,0.7381321787834167,0.0984651818871498,0.4444210231304168,289.3525695800781,289.75,288.15057373046875,284.0607604980469,289.6715393066406,297.4264221191406,289.3721923828125,1.0,0.2006801515817642,1.0,1.0,0.2981833815574646,1.0,-1.002990484237671,0.8373594284057617,0.1656310260295868,0.5950806736946106,0.0,0.0,0.0,22.717041015625,25.0,195.46934509277344,-0.0,96.2104721069336,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393615722656,0.9826595187187196,0.231040745973587,0.2068284153938293,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.417724609375,0.589411199092865,0.050000000745058,0.0479996167123317,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43463134765625,0.81096351146698,0.130529910326004,0.0914431065320968,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.417724609375,0.589411199092865,0.050000000745058,0.0479996167123317,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43121337890625,0.7399846911430359,0.0988744422793388,0.446134477853775,289.4360656738281,289.75,288.18865966796875,284.0704040527344,289.7847595214844,297.4374694824219,289.457275390625,1.0,0.2012588083744049,1.0,1.0,0.3059654533863067,1.0,-1.00856351852417,0.8333272337913513,0.1752363741397857,0.5899056196212769,0.0,0.0,0.0,22.65985107421875,25.0,218.94032287597656,-0.0,97.28502655029295,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5284729003906,0.9873608946800232,0.2338699996471405,0.2093181759119033,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5054931640625,0.5905089378356934,0.050000000745058,0.0479939617216587,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5235290527344,0.8138785362243652,0.1313695460557937,0.0920061245560646,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5054931640625,0.5905089378356934,0.050000000745058,0.0479939617216587,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198974609375,0.7421136498451233,0.0993258208036422,0.4480335116386413,289.5249938964844,289.8500061035156,288.2267150878906,284.0802917480469,289.88702392578125,297.4491271972656,289.5469055175781,1.0,0.2018570601940155,1.0,1.0,0.3122391104698181,1.0,-1.014493465423584,0.8308420181274414,0.1836514174938202,0.5861367583274841,0.0,0.0,0.0,22.58652877807617,25.0,235.3257598876953,-0.0,98.41834259033205,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7120056152344,0.9965075850486756,0.2397628724575042,0.2145112305879593,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878967285156,0.5929409265518188,0.050000000745058,0.0479815937578678,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068176269531,0.8201481103897095,0.1331874281167984,0.0932332128286361,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878967285156,0.5929409265518188,0.050000000745058,0.0479815937578678,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030639648437,0.7469521760940552,0.1003443077206611,0.4523659348487854,289.7083435058594,289.95001220703125,288.3025207519531,284.1010131835937,290.08917236328125,297.4740905761719,289.7308959960937,1.0,0.2031164765357971,1.0,1.0,0.3247864246368408,1.0,-1.0270516872406006,0.8259571194648743,0.2010944932699203,0.5783888697624207,0.0,0.0,0.0,22.42047500610352,25.0,254.4690093994141,-0.0,100.86628723144533,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
