time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7120056152344,0.9965075850486756,0.2397628724575042,0.2145112305879593,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878967285156,0.5929409265518188,0.050000000745058,0.0479815937578678,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068176269531,0.8201481103897095,0.1331874281167984,0.0932332128286361,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878967285156,0.5929409265518188,0.050000000745058,0.0479815937578678,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030639648437,0.7469521760940552,0.1003443077206611,0.4523659348487854,289.7083435058594,289.95001220703125,288.3025207519531,284.1010131835937,290.08917236328125,297.4740905761719,289.7308959960937,1.0,0.2031164765357971,1.0,1.0,0.3247864246368408,1.0,-1.0270516872406006,0.8259571194648743,0.2010944932699203,0.5783888697624207,0.0,0.0,0.0,22.42047500610352,25.0,254.4690093994141,-0.0,100.86628723144533,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90350341796875,0.992126166820526,0.2464996427297592,0.2123348116874694,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87847900390625,0.5913298726081848,0.050000000745058,0.0479896739125251,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983764648437,0.8220013380050659,0.1351669728755951,0.0945939868688583,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87847900390625,0.5913298726081848,0.050000000745058,0.0479896739125251,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944396972656,0.7478790283203125,0.1015039235353469,0.4574484229087829,289.8998413085937,290.04998779296875,288.3780517578125,284.1229858398437,290.2928466796875,297.50701904296875,289.9230041503906,1.0,0.2042569071054458,1.0,1.0,0.3373337090015411,1.0,-1.032791018486023,0.8151630163192749,0.2176280170679092,0.5664248466491699,0.0,0.0,0.0,22.69312286376953,25.0,266.46392822265625,-0.0,102.53499603271484,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90350341796875,0.992126166820526,0.2464996427297592,0.2123348116874694,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87847900390625,0.5913298726081848,0.050000000745058,0.0479896739125251,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983764648437,0.8220013380050659,0.1351669728755951,0.0945939868688583,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87847900390625,0.5913298726081848,0.050000000745058,0.0479896739125251,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944396972656,0.7478790283203125,0.1015039235353469,0.4574484229087829,289.8998413085937,290.04998779296875,288.3780517578125,284.1229858398437,290.2928466796875,297.50701904296875,289.9230041503906,1.0,0.2042569071054458,1.0,1.0,0.3373337090015411,1.0,-1.032791018486023,0.8151630163192749,0.2176280170679092,0.5664248466491699,0.0,0.0,0.0,22.69312286376953,25.0,266.46392822265625,-0.0,102.53499603271484,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0861511230469,0.9917727708816528,0.2542654573917389,0.2119140177965164,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06396484375,0.591465950012207,0.050000000745058,0.0479889474809169,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0818786621094,0.8260818123817444,0.1372885257005691,0.096051812171936,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06396484375,0.591465950012207,0.050000000745058,0.0479889474809169,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0784606933594,0.7509859800338745,0.1028066948056221,0.4631329476833343,290.08306884765625,290.1499938964844,288.4532165527344,284.1463317871094,290.4291381835937,297.5521240234375,290.1027526855469,1.0,0.2053413540124893,1.0,1.0,0.3426406383514404,1.0,-1.0405951738357544,0.8140912652015686,0.2265039384365081,0.5633938908576965,0.0,0.0,0.0,22.76497268676757,25.0,248.1204833984375,-0.0,104.41626739501952,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0861511230469,0.9917727708816528,0.2542654573917389,0.2119140177965164,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06396484375,0.591465950012207,0.050000000745058,0.0479889474809169,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0818786621094,0.8260818123817444,0.1372885257005691,0.096051812171936,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06396484375,0.591465950012207,0.050000000745058,0.0479889474809169,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0784606933594,0.7509859800338745,0.1028066948056221,0.4631329476833343,290.08306884765625,290.1499938964844,288.4532165527344,284.1463317871094,290.4291381835937,297.5521240234375,290.1027526855469,1.0,0.2053413540124893,1.0,1.0,0.3426406383514404,1.0,-1.0405951738357544,0.8140912652015686,0.2265039384365081,0.5633938908576965,0.0,0.0,0.0,22.76497268676757,25.0,248.1204833984375,-0.0,104.41626739501952,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460021972656,0.9915403723716736,0.2623466849327087,0.2112257182598114,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.5919879674911499,0.050000000745058,0.047986265271902,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.8307307958602905,0.1394847482442855,0.0975726842880249,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.5919879674911499,0.050000000745058,0.047986265271902,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391052246094,0.7547671794891357,0.1042011231184005,0.4692868590354919,290.24322509765625,290.25,288.52801513671875,284.1711730957031,290.5588684082031,297.5979309082031,290.26141357421875,1.0,0.2064174860715866,1.0,1.0,0.3479475677013397,1.0,-1.0489555597305298,0.8135589361190796,0.2353966385126114,0.5606162548065186,0.0,0.0,0.0,22.792320251464844,28.0,225.7453155517578,-0.0,106.34353637695312,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460021972656,0.9915403723716736,0.2623466849327087,0.2112257182598114,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.5919879674911499,0.050000000745058,0.047986265271902,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.8307307958602905,0.1394847482442855,0.0975726842880249,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.5919879674911499,0.050000000745058,0.047986265271902,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391052246094,0.7547671794891357,0.1042011231184005,0.4692868590354919,290.24322509765625,290.25,288.52801513671875,284.1711730957031,290.5588684082031,297.5979309082031,290.26141357421875,1.0,0.2064174860715866,1.0,1.0,0.3479475677013397,1.0,-1.0489555597305298,0.8135589361190796,0.2353966385126114,0.5606162548065186,0.0,0.0,0.0,22.792320251464844,28.0,225.7453155517578,-0.0,106.34353637695312,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222351074219,0.991823673248291,0.2664425373077392,0.2120657712221145,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026123046875,0.5913504958152771,0.050000000745058,0.0479894615709781,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.318603515625,0.832043468952179,0.1406041532754898,0.0983516275882721,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026123046875,0.5913504958152771,0.050000000745058,0.0479894615709781,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.7557446360588074,0.1049286127090454,0.4725162982940674,290.319580078125,290.25,288.5652770996094,284.1841735839844,290.62274169921875,297.6148376464844,290.337158203125,1.0,0.2074630856513977,1.0,1.0,0.3506010174751282,1.0,-1.0547810792922974,0.8144308924674988,0.2403502166271209,0.5598678588867188,0.0,0.0,0.0,22.93942642211914,28.0,217.37716674804688,-0.0,107.9310073852539,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.9923900961875916,0.2704654633998871,0.2137947529554367,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.5900354385375977,0.050000000745058,0.0479961261153221,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.832583487033844,0.1417350471019745,0.0991421639919281,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.5900354385375977,0.050000000745058,0.0479961261153221,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38775634765625,0.7560250759124756,0.1056794673204422,0.4758647084236145,290.39129638671875,290.3500061035156,288.6024475097656,284.1976013183594,290.6471252441406,297.6243896484375,290.4062194824219,1.0,0.2087906897068023,1.0,1.0,0.3490349948406219,1.0,-1.0618391036987305,0.8212251663208008,0.240613967180252,0.5646867752075195,0.0,0.0,0.0,23.19003868103028,31.0,198.2052154541016,-0.0,110.00873565673828,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964294433594,0.9941012859344482,0.2781175971031189,0.2194911241531372,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.58567214012146,0.050000000745058,0.048018742352724,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4943542480469,0.8316361904144287,0.1439780294895172,0.1007316187024116,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.58567214012146,0.050000000745058,0.048018742352724,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.7547550797462463,0.1071934252977371,0.4827622175216675,290.4949035644531,290.45001220703125,288.67645263671875,284.2257385253906,290.6785583496094,297.63134765625,290.5047607421875,1.0,0.212243765592575,1.0,1.0,0.3459029495716095,1.0,-1.0789157152175903,0.8376964330673218,0.2412192970514297,0.5764331817626953,0.0,0.0,0.0,23.96370315551757,34.0,145.77963256835938,-0.0,115.4426727294922,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964294433594,0.9941012859344482,0.2781175971031189,0.2194911241531372,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.58567214012146,0.050000000745058,0.048018742352724,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4943542480469,0.8316361904144287,0.1439780294895172,0.1007316187024116,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.58567214012146,0.050000000745058,0.048018742352724,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.7547550797462463,0.1071934252977371,0.4827622175216675,290.4949035644531,290.45001220703125,288.67645263671875,284.2257385253906,290.6785583496094,297.63134765625,290.5047607421875,1.0,0.212243765592575,1.0,1.0,0.3459029495716095,1.0,-1.0789157152175903,0.8376964330673218,0.2412192970514297,0.5764331817626953,0.0,0.0,0.0,23.96370315551757,34.0,145.77963256835938,-0.0,115.4426727294922,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.56268310546875,0.9958736300468444,0.2841308712959289,0.2264341562986374,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.55303955078125,0.5802827477455139,0.050000000745058,0.0480477735400199,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5609436035156,0.8288137912750244,0.1458311378955841,0.102057822048664,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55303955078125,0.5802827477455139,0.050000000745058,0.0480477735400199,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5595397949219,0.7518213987350464,0.1084460392594337,0.4885751008987427,290.5614013671875,290.45001220703125,288.739013671875,284.2510681152344,290.7051696777344,297.6300048828125,290.5693664550781,1.0,0.2159098535776138,1.0,1.0,0.3432402610778808,1.0,-1.095886468887329,0.8535287976264954,0.2423575967550277,0.5876960158348083,0.0,0.0,0.0,24.903240203857425,34.0,114.42466735839844,-0.0,121.31185150146484,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.996191680431366,0.2851412296295166,0.2278409004211425,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636291503906,0.5791803598403931,0.050000000745058,0.0480538681149482,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712585449219,0.8281338214874268,0.1461520045995712,0.1022882387042045,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636291503906,0.5791803598403931,0.050000000745058,0.0480538681149482,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5699157714844,0.7511353492736816,0.1086614057421684,0.4895823001861572,290.5716857910156,290.54998779296875,288.75,284.25567626953125,290.7098693847656,297.629150390625,290.5793762207031,1.0,0.2166210114955902,1.0,1.0,0.342770904302597,1.0,-1.099075198173523,0.8564667701721191,0.2426083534955978,0.5897939205169678,0.0,0.0,0.0,25.09660530090332,37.0,110.01665496826172,-0.0,122.46410369873048,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62664794921875,0.9977974891662598,0.290926456451416,0.2361746579408645,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.5725712776184082,0.050000000745058,0.0480916015803813,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251525878906,0.8240805268287659,0.148205354809761,0.1036796122789383,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.5725712776184082,0.050000000745058,0.0480916015803813,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239929199219,0.7471680641174316,0.110122762620449,0.4958527088165283,290.62554931640625,290.54998779296875,288.8123474121094,284.28240966796875,290.7415466308594,297.6242980957031,290.6321716308594,1.0,0.2209353297948837,1.0,1.0,0.3405505418777466,1.0,-1.1183624267578125,0.8734557032585144,0.2449067085981369,0.6018686890602112,0.0,0.0,0.0,26.29303359985352,37.0,91.1498794555664,-0.0,129.61102294921875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63543701171875,0.9980355501174928,0.2919608652591705,0.2376679927110672,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275329589844,0.5713723301887512,0.050000000745058,0.0480986759066581,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6340026855469,0.8233960866928101,0.1486115008592605,0.1039536893367767,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275329589844,0.5713723301887512,0.050000000745058,0.0480986759066581,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.7465293407440186,0.1104273051023483,0.4971511960029602,290.6343688964844,290.45001220703125,288.8233337402344,284.2872009277344,290.7474670410156,297.6235656738281,290.640869140625,1.0,0.2217520624399185,1.0,1.0,0.340159147977829,1.0,-1.12205970287323,0.876663327217102,0.2453964054584503,0.6041695475578308,0.0,0.0,0.0,26.519432067871094,25.0,88.80303192138672,-0.0,131.0004425048828,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.9970517754554749,0.3000490367412567,0.2319969683885574,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5759009718894958,0.050000000745058,0.0480721853673458,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883544921875,0.8333420753479004,0.1515350043773651,0.1059008613228797,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5759009718894958,0.050000000745058,0.0480721853673458,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.7559798359870911,0.1127176210284233,0.5067281126976013,290.6886291503906,290.3500061035156,288.89666748046875,284.32000732421875,290.7821960449219,297.6279602050781,290.6939392089844,1.0,0.2211845964193344,1.0,1.0,0.3375473916530609,1.0,-1.1290186643600464,0.8852130770683289,0.2438055425882339,0.6109317541122437,0.0,0.0,0.0,25.937877655029297,28.0,74.39981842041016,-0.0,131.70399475097656,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.9970517754554749,0.3000490367412567,0.2319969683885574,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5759009718894958,0.050000000745058,0.0480721853673458,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883544921875,0.8333420753479004,0.1515350043773651,0.1059008613228797,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5759009718894958,0.050000000745058,0.0480721853673458,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.7559798359870911,0.1127176210284233,0.5067281126976013,290.6886291503906,290.3500061035156,288.89666748046875,284.32000732421875,290.7821960449219,297.6279602050781,290.6939392089844,1.0,0.2211845964193344,1.0,1.0,0.3375473916530609,1.0,-1.1290186643600464,0.8852130770683289,0.2438055425882339,0.6109317541122437,0.0,0.0,0.0,25.937877655029297,28.0,74.39981842041016,-0.0,131.70399475097656,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7130126953125,0.9964838624000548,0.3049751222133636,0.2291891127824783,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70684814453125,0.5781195759773254,0.050000000745058,0.0480595864355564,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7120056152344,0.8385563492774963,0.1531334966421127,0.1069759204983711,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70684814453125,0.5781195759773254,0.050000000745058,0.0480595864355564,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.71112060546875,0.7611706852912903,0.1140489056706428,0.5123516917228699,290.7122497558594,290.3500061035156,288.9333190917969,284.3368835449219,290.8013916015625,297.6383056640625,290.7173156738281,1.0,0.2216107249259948,1.0,1.0,0.3362415134906769,1.0,-1.133668303489685,0.8903555870056152,0.2433126717805862,0.614844560623169,0.0,0.0,0.0,25.677391052246094,28.0,69.27159881591797,-0.0,132.4220733642578,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.9961438179016112,0.3100716769695282,0.2276240885257721,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283630371094,0.5793495178222656,0.050000000745058,0.0480526722967624,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7324523925781,0.8428072333335876,0.1548057496547699,0.1081122905015945,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283630371094,0.5793495178222656,0.050000000745058,0.0480526722967624,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.7655918002128601,0.115492045879364,0.5185398459434509,290.73260498046875,290.25,288.9700012207031,284.3540954589844,290.7828063964844,297.6498413085937,290.7354431152344,1.0,0.2223930954933166,1.0,1.0,0.3302888572216034,1.0,-1.140561580657959,0.9029152989387512,0.237646222114563,0.6257402300834656,0.0,0.0,0.0,25.59381484985352,31.0,53.640323638916016,-0.0,134.0873565673828,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366638183594,0.995933711528778,0.3203720450401306,0.2266934514045715,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.5800784230232239,0.050000000745058,0.0480485223233699,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73681640625,0.8496052622795105,0.1582825183868408,0.1105082184076309,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.5800784230232239,0.050000000745058,0.0480485223233699,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.7731541991233826,0.1186249032616615,0.5322237610816956,290.7367858886719,290.1499938964844,289.0433349609375,284.3893737792969,290.7351989746094,297.6715393066406,290.7359313964844,1.0,0.224986046552658,1.0,1.0,0.3183835446834564,1.0,-1.1587331295013428,0.9320260882377625,0.2267070412635803,0.650719404220581,0.0,0.0,0.0,25.73602104187012,34.0,9.70018482208252,-0.0,139.2686004638672,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366638183594,0.995933711528778,0.3203720450401306,0.2266934514045715,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.5800784230232239,0.050000000745058,0.0480485223233699,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73681640625,0.8496052622795105,0.1582825183868408,0.1105082184076309,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.5800784230232239,0.050000000745058,0.0480485223233699,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.7731541991233826,0.1186249032616615,0.5322237610816956,290.7367858886719,290.1499938964844,289.0433349609375,284.3893737792969,290.7351989746094,297.6715393066406,290.7359313964844,1.0,0.224986046552658,1.0,1.0,0.3183835446834564,1.0,-1.1587331295013428,0.9320260882377625,0.2267070412635803,0.650719404220581,0.0,0.0,0.0,25.73602104187012,34.0,9.70018482208252,-0.0,139.2686004638672,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218933105469,0.996353566646576,0.3305248916149139,0.2285788506269455,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72430419921875,0.57859867811203,0.050000000745058,0.0480566062033176,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.8539263606071472,0.1618600934743881,0.1129951551556587,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72430419921875,0.57859867811203,0.050000000745058,0.0480566062033176,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225952148437,0.7786787748336792,0.12198406457901,0.5470982193946838,290.72216796875,290.04998779296875,289.1166687011719,284.4258728027344,290.6939392089844,297.6890563964844,290.7201843261719,1.0,0.2287838459014892,1.0,1.0,0.3064782321453094,1.0,-1.1818541288375854,0.9648463129997252,0.2170078009366989,0.6785233020782471,0.0,0.0,0.0,26.26435661315918,37.0,-16.43697738647461,-0.0,146.75918579101562,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218933105469,0.996353566646576,0.3305248916149139,0.2285788506269455,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72430419921875,0.57859867811203,0.050000000745058,0.0480566062033176,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.8539263606071472,0.1618600934743881,0.1129951551556587,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72430419921875,0.57859867811203,0.050000000745058,0.0480566062033176,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225952148437,0.7786787748336792,0.12198406457901,0.5470982193946838,290.72216796875,290.04998779296875,289.1166687011719,284.4258728027344,290.6939392089844,297.6890563964844,290.7201843261719,1.0,0.2287838459014892,1.0,1.0,0.3064782321453094,1.0,-1.1818541288375854,0.9648463129997252,0.2170078009366989,0.6785233020782471,0.0,0.0,0.0,26.26435661315918,37.0,-16.43697738647461,-0.0,146.75918579101562,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.9972291588783264,0.3403694629669189,0.2329307794570922,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.5751577019691467,0.050000000745058,0.0480759590864181,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744384765625,0.8558738231658936,0.1654865592718124,0.1155375391244888,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.5751577019691467,0.050000000745058,0.0480759590864181,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.7821385860443115,0.1254881024360656,0.5627800822257996,290.6741027832031,289.9100036621094,289.19000244140625,284.4635009765625,290.5609130859375,297.70220947265625,290.6660461425781,1.0,0.233609914779663,1.0,1.0,0.2825939953327179,1.0,-1.2089959383010864,1.0153284072875977,0.1936674565076828,0.7231748104095459,0.0,0.0,0.0,27.147560119628903,40.0,-72.5537338256836,-0.0,156.43408203125,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.9972291588783264,0.3403694629669189,0.2329307794570922,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.5751577019691467,0.050000000745058,0.0480759590864181,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744384765625,0.8558738231658936,0.1654865592718124,0.1155375391244888,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.5751577019691467,0.050000000745058,0.0480759590864181,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.7821385860443115,0.1254881024360656,0.5627800822257996,290.6741027832031,289.9100036621094,289.19000244140625,284.4635009765625,290.5609130859375,297.70220947265625,290.6660461425781,1.0,0.233609914779663,1.0,1.0,0.2825939953327179,1.0,-1.2089959383010864,1.0153284072875977,0.1936674565076828,0.7231748104095459,0.0,0.0,0.0,27.147560119628903,40.0,-72.5537338256836,-0.0,156.43408203125,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5846252441406,0.9983125925064088,0.3496745228767395,0.2395339012145996,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5969543457031,0.5698648691177368,0.050000000745058,0.0481069423258304,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.8553542494773865,0.1690428704023361,0.1180575713515281,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5969543457031,0.5698648691177368,0.050000000745058,0.0481069423258304,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877685546875,0.7833560705184937,0.1290176510810852,0.5787548422813416,290.5859375,289.7389221191406,289.2633361816406,284.5023193359375,290.43865966796875,297.7099914550781,290.5766906738281,1.0,0.2392988801002502,1.0,1.0,0.2587097287178039,1.0,-1.2391948699951172,1.0676549673080444,0.1715398877859115,0.7690995335578918,0.0,0.0,0.0,28.38137626647949,43.0,-113.20426177978516,-0.0,168.18179321289062,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5846252441406,0.9983125925064088,0.3496745228767395,0.2395339012145996,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5969543457031,0.5698648691177368,0.050000000745058,0.0481069423258304,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.8553542494773865,0.1690428704023361,0.1180575713515281,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5969543457031,0.5698648691177368,0.050000000745058,0.0481069423258304,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877685546875,0.7833560705184937,0.1290176510810852,0.5787548422813416,290.5859375,289.7389221191406,289.2633361816406,284.5023193359375,290.43865966796875,297.7099914550781,290.5766906738281,1.0,0.2392988801002502,1.0,1.0,0.2587097287178039,1.0,-1.2391948699951172,1.0676549673080444,0.1715398877859115,0.7690995335578918,0.0,0.0,0.0,28.38137626647949,43.0,-113.20426177978516,-0.0,168.18179321289062,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368347167969,0.9988308548927308,0.3541179895401001,0.2435589283704757,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495910644531,0.5665956139564514,0.050000000745058,0.0481268428266048,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.8542337417602539,0.1707907319068908,0.1192984282970428,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495910644531,0.5665956139564514,0.050000000745058,0.0481268428266048,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400085449219,0.7831535935401917,0.1307776868343353,0.5867524743080139,290.53814697265625,289.7030029296875,289.29998779296875,284.5221252441406,290.3848571777344,297.709716796875,290.52880859375,1.0,0.2424188256263733,1.0,1.0,0.2467675954103469,1.0,-1.2551625967025757,1.0940587520599363,0.1611038595438003,0.7921435832977295,0.0,0.0,0.0,29.12786674499512,43.0,-123.3591537475586,-0.0,174.80133056640625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861145019531,0.9990000128746032,0.3584355115890503,0.2479447871446609,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.5629982352256775,0.050000000745058,0.0481494627892971,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4880676269531,0.8526567220687866,0.1725228428840637,0.1205294653773307,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.5629982352256775,0.050000000745058,0.0481494627892971,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4896240234375,0.7825023531913757,0.1325317174196243,0.5947407484054565,290.4875793457031,289.57080078125,289.336669921875,284.542236328125,290.3154602050781,297.7063903808594,290.47711181640625,1.0,0.2456896752119064,1.0,1.0,0.2313726842403412,1.0,-1.271549105644226,1.1238945722579956,0.1476545631885528,0.8185326457023621,0.0,0.0,0.0,29.954063415527344,46.0,-136.31777954101562,-0.0,181.88385009765625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37060546875,0.9990000128746032,0.3666698038578033,0.2576059103012085,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.5549784302711487,0.050000000745058,0.048202883452177,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3727111816406,0.8483085632324219,0.1759141236543655,0.1229532435536384,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.5549784302711487,0.050000000745058,0.048202883452177,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37432861328125,0.7799925208091736,0.1360028684139251,0.6106204986572266,290.3721923828125,289.4056091308594,289.4100036621094,284.5832214355469,290.19354248046875,297.6957397460937,290.3614807128906,1.0,0.2526110112667084,1.0,1.0,0.2005828619003296,1.0,-1.3052436113357544,1.1826170682907104,0.1226264685392379,0.8702049255371094,0.0,0.0,0.0,31.83961677551269,49.0,-154.15786743164062,-0.0,197.3765869140625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37060546875,0.9990000128746032,0.3666698038578033,0.2576059103012085,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.5549784302711487,0.050000000745058,0.048202883452177,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3727111816406,0.8483085632324219,0.1759141236543655,0.1229532435536384,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.5549784302711487,0.050000000745058,0.048202883452177,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37432861328125,0.7799925208091736,0.1360028684139251,0.6106204986572266,290.3721923828125,289.4056091308594,289.4100036621094,284.5832214355469,290.19354248046875,297.6957397460937,290.3614807128906,1.0,0.2526110112667084,1.0,1.0,0.2005828619003296,1.0,-1.3052436113357544,1.1826170682907104,0.1226264685392379,0.8702049255371094,0.0,0.0,0.0,31.83961677551269,49.0,-154.15786743164062,-0.0,197.3765869140625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9990000128746032,0.3744331002235412,0.2681546509265899,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.5462418794631958,0.050000000745058,0.0482665374875068,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8428048491477966,0.179229199886322,0.1253224462270736,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.5462418794631958,0.050000000745058,0.0482665374875068,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652893066406,0.7762619853019714,0.1394312530755996,0.6263322830200195,290.263427734375,289.24334716796875,289.4833374023437,284.6252746582031,290.10369873046875,297.6822814941406,290.2543029785156,1.0,0.2599335312843323,1.0,1.0,0.169793039560318,1.0,-1.339763641357422,1.2389742136001587,0.1007894054055213,0.9193764925003052,0.0,0.0,0.0,34.01327896118164,52.0,-147.89048767089844,-0.0,214.5504608154297,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9990000128746032,0.3744331002235412,0.2681546509265899,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.5462418794631958,0.050000000745058,0.0482665374875068,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8428048491477966,0.179229199886322,0.1253224462270736,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.5462418794631958,0.050000000745058,0.0482665374875068,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652893066406,0.7762619853019714,0.1394312530755996,0.6263322830200195,290.263427734375,289.24334716796875,289.4833374023437,284.6252746582031,290.10369873046875,297.6822814941406,290.2543029785156,1.0,0.2599335312843323,1.0,1.0,0.169793039560318,1.0,-1.339763641357422,1.2389742136001587,0.1007894054055213,0.9193764925003052,0.0,0.0,0.0,34.01327896118164,52.0,-147.89048767089844,-0.0,214.5504608154297,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356506347656,0.9990000128746032,0.3817912638187408,0.279287725687027,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576538085937,0.5374517440795898,0.050000000745058,0.0483375675976276,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390075683594,0.8369618058204651,0.1825110018253326,0.1276738941669464,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576538085937,0.5374517440795898,0.050000000745058,0.0483375675976276,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412048339844,0.7720760107040405,0.142839565873146,0.6419917345046997,290.1381225585937,289.0840148925781,289.5566711425781,284.6683654785156,289.8871154785156,297.671142578125,290.1216735839844,1.0,0.2675460875034332,1.0,1.0,0.1313948631286621,1.0,-1.37491774559021,1.321068286895752,0.0538494735956192,0.9940634965896606,0.0,0.0,0.0,36.409812927246094,55.0,-195.2940826416016,-0.0,233.328857421875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
