time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356506347656,0.9990000128746032,0.3817912638187408,0.279287725687027,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576538085937,0.5374517440795898,0.050000000745058,0.0483375675976276,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390075683594,0.8369618058204651,0.1825110018253326,0.1276738941669464,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576538085937,0.5374517440795898,0.050000000745058,0.0483375675976276,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412048339844,0.7720760107040405,0.142839565873146,0.6419917345046997,290.1381225585937,289.0840148925781,289.5566711425781,284.6683654785156,289.8871154785156,297.671142578125,290.1216735839844,1.0,0.2675460875034332,1.0,1.0,0.1313948631286621,1.0,-1.37491774559021,1.321068286895752,0.0538494735956192,0.9940634965896606,0.0,0.0,0.0,36.409812927246094,55.0,-195.2940826416016,-0.0,233.328857421875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356994628906,0.9990000128746032,0.3883260488510132,0.2911613881587982,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5287481546401978,0.050000000745058,0.0484165325760841,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93914794921875,0.8306454420089722,0.1855552941560745,0.129907876253128,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5287481546401978,0.050000000745058,0.0484165325760841,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413452148437,0.7673351764678955,0.1460742801427841,0.6571231484413147,289.9382019042969,288.9276123046875,289.6300048828125,284.7124328613281,289.69061279296875,297.66015625,289.92315673828125,1.0,0.2753470838069916,1.0,1.0,0.0929966866970062,1.0,-1.4102067947387695,1.4000258445739746,0.010180895216763,1.0656075477600098,0.0,0.0,0.0,39.02796173095703,58.0,-243.56776428222656,-0.0,253.568099975586,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356994628906,0.9990000128746032,0.3883260488510132,0.2911613881587982,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5287481546401978,0.050000000745058,0.0484165325760841,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93914794921875,0.8306454420089722,0.1855552941560745,0.129907876253128,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5287481546401978,0.050000000745058,0.0484165325760841,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413452148437,0.7673351764678955,0.1460742801427841,0.6571231484413147,289.9382019042969,288.9276123046875,289.6300048828125,284.7124328613281,289.69061279296875,297.66015625,289.92315673828125,1.0,0.2753470838069916,1.0,1.0,0.0929966866970062,1.0,-1.4102067947387695,1.4000258445739746,0.010180895216763,1.0656075477600098,0.0,0.0,0.0,39.02796173095703,58.0,-243.56776428222656,-0.0,253.568099975586,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.864990234375,0.9990000128746032,0.3913280963897705,0.2973878383636474,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831481933594,0.5244614481925964,0.050000000745058,0.048459269106388,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86724853515625,0.827279269695282,0.1870135068893432,0.1309627592563629,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831481933594,0.5244614481925964,0.050000000745058,0.048459269106388,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.7647309899330139,0.1476331502199173,0.6643682718276978,289.8666076660156,288.89532470703125,289.6666564941406,284.7348327636719,289.6822509765625,297.6549987792969,289.85723876953125,1.0,0.2792838513851166,1.0,1.0,0.0737975910305976,1.0,-1.4277479648590088,1.4248162508010864,0.0029317156877368,1.086769938468933,0.0,0.0,0.0,40.41951751708984,58.0,-207.03208923339844,-0.0,264.16925048828125,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.9990000128746032,0.395137071609497,0.2810846269130707,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8265380859375,0.7063966989517212,0.1328770220279693,0.1033307239413261,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226928710937,0.843930721282959,0.1885605156421661,0.1319189667701721,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324279785156,0.5360862016677856,0.050000000745058,0.0483486279845237,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235168457031,0.7820136547088623,0.1492573022842407,0.6709219813346863,289.8222351074219,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.64923095703125,289.817626953125,1.0,0.2842757105827331,1.0,1.0,0.0590380728244781,1.0,-1.4828819036483765,1.4819154739379885,0.0009664981625974,1.1319295167922974,0.0,0.0,0.0,38.594383239746094,78.0,-154.03623962402344,-0.0,283.3553161621094,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.4040933549404144,0.3048282861709595,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7330210208892822,0.131482720375061,0.1257310807704925,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8273738026618958,0.1918496191501617,0.1342887729406356,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.5195805430412292,0.050000000745058,0.0485106408596038,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667551040649414,0.1525442004203796,0.686413049697876,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.79803466796875,1.0,0.3011659681797027,1.0,1.0,0.029519036412239,1.0,-1.5599521398544312,1.5598859786987305,6.613999721594155e-05,1.1942988634109497,0.0,0.0,0.0,44.16855239868164,81.0,-53.12517929077149,-0.0,333.7560119628906,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.4040933549404144,0.3048282861709595,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7330210208892822,0.131482720375061,0.1257310807704925,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8273738026618958,0.1918496191501617,0.1342887729406356,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.5195805430412292,0.050000000745058,0.0485106408596038,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667551040649414,0.1525442004203796,0.686413049697876,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.79803466796875,1.0,0.3011659681797027,1.0,1.0,0.029519036412239,1.0,-1.5599521398544312,1.5598859786987305,6.613999721594155e-05,1.1942988634109497,0.0,0.0,0.0,44.16855239868164,81.0,-53.12517929077149,-0.0,333.7560119628906,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4087377786636352,0.3342587947845459,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7133933305740356,0.1326406747102737,0.1264584064483642,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084611892700195,0.1954665631055832,0.1369117349386215,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5026921033859253,0.050000000745058,0.048730157315731,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495831847190857,0.1558870375156402,0.7023428082466125,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.82061767578125,1.0,0.3157981336116791,1.0,1.0,0.0,1.0,-1.6186946630477903,1.61869215965271,2.457518803566927e-06,1.2409675121307373,0.0,0.0,0.0,50.90206527709961,69.0,13.569448471069336,-0.0,382.1321716308594,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4087377786636352,0.3342587947845459,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7133933305740356,0.1326406747102737,0.1264584064483642,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084611892700195,0.1954665631055832,0.1369117349386215,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5026921033859253,0.050000000745058,0.048730157315731,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495831847190857,0.1558870375156402,0.7023428082466125,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.82061767578125,1.0,0.3157981336116791,1.0,1.0,0.0,1.0,-1.6186946630477903,1.61869215965271,2.457518803566927e-06,1.2409675121307373,0.0,0.0,0.0,50.90206527709961,69.0,13.569448471069336,-0.0,382.1321716308594,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138546586036682,0.3446525633335113,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107560038566589,0.1355831325054168,0.1289597749710083,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055329918861389,0.1993972957134246,0.139658510684967,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.497493028640747,0.050000000745058,0.0488123260438442,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476078867912292,0.1593973338603973,0.718217134475708,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.3230612874031067,1.0,1.0,0.0,1.0,-1.656645655632019,1.6566433906555176,2.22967832996801e-06,1.2711875438690186,0.0,0.0,0.0,53.77378845214844,57.0,53.4263916015625,-0.0,410.94476318359375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138546586036682,0.3446525633335113,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107560038566589,0.1355831325054168,0.1289597749710083,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055329918861389,0.1993972957134246,0.139658510684967,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.497493028640747,0.050000000745058,0.0488123260438442,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476078867912292,0.1593973338603973,0.718217134475708,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.3230612874031067,1.0,1.0,0.0,1.0,-1.656645655632019,1.6566433906555176,2.22967832996801e-06,1.2711875438690186,0.0,0.0,0.0,53.77378845214844,57.0,53.4263916015625,-0.0,410.94476318359375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220021963119507,0.339489221572876,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205765843391418,0.139613538980484,0.1324970424175262,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149924874305725,0.2036479264497757,0.1425335854291916,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000338554382324,0.050000000745058,0.0487707667052745,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568126916885376,0.1632485091686248,0.7348411083221436,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352233886719,289.9255676269531,1.0,0.3248146772384643,1.0,1.0,0.0,1.0,-1.6780591011047363,1.6780568361282349,2.2853728296468034e-06,1.2882415056228638,0.0,0.0,0.0,53.17787551879883,60.0,75.9224624633789,-0.0,421.3960571289063,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220021963119507,0.339489221572876,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205765843391418,0.139613538980484,0.1324970424175262,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149924874305725,0.2036479264497757,0.1425335854291916,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000338554382324,0.050000000745058,0.0487707667052745,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568126916885376,0.1632485091686248,0.7348411083221436,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352233886719,289.9255676269531,1.0,0.3248146772384643,1.0,1.0,0.0,1.0,-1.6780591011047363,1.6780568361282349,2.2853728296468034e-06,1.2882415056228638,0.0,0.0,0.0,53.17787551879883,60.0,75.9224624633789,-0.0,421.3960571289063,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4271393418312073,0.3356272876262665,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.7266488075256348,0.1419365406036377,0.134568989276886,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8206810355186462,0.2059015780687332,0.1440502703189849,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5153146386146545,0.1333082914352417,0.0522896721959114,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7627010345458984,0.1653468906879425,0.743813693523407,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264631927013397,1.0,1.0,0.0,1.0,-1.6926714181900024,1.692669153213501,2.3230109036376234e-06,1.299174666404724,0.0,0.0,0.0,52.69807815551758,60.0,82.81265258789062,-0.0,428.45849609375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4345846176147461,0.3056212067604065,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836120605469,0.7518510818481445,0.1444951295852661,0.1366572678089141,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478133082389832,0.2083064466714859,0.1455129384994506,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.7257585525512695,0.134164273738861,0.1220532059669494,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904107570648193,0.1676294654607772,0.752598762512207,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6619873046875,289.990966796875,1.0,0.3301801085472107,1.0,1.0,0.0,1.0,-1.7552520036697388,1.7552495002746582,2.4920848318288336e-06,1.3487982749938965,0.0,0.0,0.0,48.36295318603516,63.0,88.86028289794922,-0.0,452.9675903320313,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490749537944793,0.3064529299736023,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599722743034363,0.1498449146747589,0.1416278332471847,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533363342285156,0.2131623178720474,0.1488761305809021,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349259853363037,0.1335414946079254,0.1274682134389877,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.797024667263031,0.1722577363252639,0.7731918096542358,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.33685964345932,1.0,1.0,0.0,1.0,-1.7974992990493774,1.797496676445007,2.6103068648808403e-06,1.3822733163833618,0.0,0.0,0.0,49.46996307373047,66.0,96.59408569335938,-0.0,482.6653747558594,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490749537944793,0.3064529299736023,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599722743034363,0.1498449146747589,0.1416278332471847,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533363342285156,0.2131623178720474,0.1488761305809021,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349259853363037,0.1335414946079254,0.1274682134389877,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.797024667263031,0.1722577363252639,0.7731918096542358,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.33685964345932,1.0,1.0,0.0,1.0,-1.7974992990493774,1.797496676445007,2.6103068648808403e-06,1.3822733163833618,0.0,0.0,0.0,49.46996307373047,66.0,96.59408569335938,-0.0,482.6653747558594,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613922238349914,0.3101131021976471,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663701176643372,0.1555882692337036,0.1469913274049759,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565343022346497,0.218238964676857,0.152393952012062,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344697713851929,0.1353844106197357,0.1287316977977752,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012893199920654,0.1770787388086319,0.7946964502334595,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441300988197326,1.0,1.0,0.0,1.0,-1.8398945331573489,1.839891791343689,2.7319285891280742e-06,1.415621638298035,0.0,0.0,0.0,51.119388580322266,69.0,100.18718719482422,-0.0,515.4261474609375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613922238349914,0.3101131021976471,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663701176643372,0.1555882692337036,0.1469913274049759,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565343022346497,0.218238964676857,0.152393952012062,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344697713851929,0.1353844106197357,0.1287316977977752,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012893199920654,0.1770787388086319,0.7946964502334595,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441300988197326,1.0,1.0,0.0,1.0,-1.8398945331573489,1.839891791343689,2.7319285891280742e-06,1.415621638298035,0.0,0.0,0.0,51.119388580322266,69.0,100.18718719482422,-0.0,515.4261474609375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732064306735992,0.3138777613639831,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730557918548584,0.1616527587175369,0.1526739001274109,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598276376724243,0.2235213965177536,0.1560583114624023,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367324829101562,0.1387107968330383,0.1315962970256805,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055979609489441,0.1820894330739975,0.8170468807220459,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519896864891052,1.0,1.0,0.0,1.0,-1.8859145641326904,1.8859117031097408,2.8676001875282964e-06,1.451777458190918,0.0,0.0,0.0,52.91079711914063,72.0,102.18311309814452,-0.0,552.5472412109375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732064306735992,0.3138777613639831,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730557918548584,0.1616527587175369,0.1526739001274109,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598276376724243,0.2235213965177536,0.1560583114624023,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367324829101562,0.1387107968330383,0.1315962970256805,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055979609489441,0.1820894330739975,0.8170468807220459,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519896864891052,1.0,1.0,0.0,1.0,-1.8859145641326904,1.8859117031097408,2.8676001875282964e-06,1.451777458190918,0.0,0.0,0.0,52.91079711914063,72.0,102.18311309814452,-0.0,552.5472412109375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.485048234462738,0.3178524374961853,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.779819905757904,0.1679938435554504,0.1586275547742843,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630958199501038,0.228995993733406,0.1598593443632125,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404579520225525,0.1429566442966461,0.1354411989450454,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097845315933228,0.1872988194227218,0.8402818441390991,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603605628013611,1.0,1.0,0.0,1.0,-1.9349175691604608,1.9349145889282229,3.016194114024984e-06,1.490225911140442,0.0,0.0,0.0,54.85638427734375,75.0,103.27975463867188,-0.0,594.0180053710938,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.485048234462738,0.3178524374961853,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.779819905757904,0.1679938435554504,0.1586275547742843,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630958199501038,0.228995993733406,0.1598593443632125,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404579520225525,0.1429566442966461,0.1354411989450454,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097845315933228,0.1872988194227218,0.8402818441390991,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603605628013611,1.0,1.0,0.0,1.0,-1.9349175691604608,1.9349145889282229,3.016194114024984e-06,1.490225911140442,0.0,0.0,0.0,54.85638427734375,75.0,103.27975463867188,-0.0,594.0180053710938,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910331666469574,0.3199136555194855,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832099795341492,0.1712612062692642,0.1616982370615005,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647201061248779,0.2318035513162613,0.1618095785379409,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426738739013672,0.1453319191932678,0.1376266032457351,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8118208646774292,0.189980536699295,0.8522449135780334,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.804931640625,290.3216552734375,1.0,0.3647176921367645,1.0,1.0,0.0,1.0,-1.960410475730896,1.960407376289368,3.095160309385392e-06,1.5102072954177856,0.0,0.0,0.0,55.88538360595703,75.0,103.61798858642578,-0.0,616.4063110351562,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970731139183044,0.3220127820968628,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866041660308838,0.1745909452438354,0.1648288518190384,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663461208343506,0.2346574962139129,0.1637924611568451,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450655102729797,0.1478428393602371,0.139951005578041,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138353228569031,0.1927142143249511,0.864441990852356,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691790401935577,1.0,1.0,0.0,1.0,-1.986509084701538,1.98650586605072,3.17716830977588e-06,1.5306493043899536,0.0,0.0,0.0,56.94952774047852,78.0,103.86288452148438,-0.0,639.9088134765625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034144520759583,0.3242223560810089,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901375889778137,0.1781153529882431,0.168143481016159,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680465817451477,0.2376718968153,0.1658871620893478,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.74770188331604,0.1505737602710724,0.1424897462129593,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159177899360657,0.1956092715263366,0.8773614168167114,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.3739159703254699,1.0,1.0,0.0,1.0,-2.014222383499145,2.014219045639038,3.265527084295172e-06,1.5523405075073242,0.0,0.0,0.0,58.08993148803711,78.0,104.0461196899414,-0.0,665.5136108398438,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093255043029785,0.3262744545936584,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934063076972961,0.1814235597848892,0.1712553948163986,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8696340918540955,0.2404962927103042,0.1678499430418014,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502532005310059,0.1531902253627777,0.1449292153120041,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.817840039730072,0.1983285099267959,0.8894979357719421,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783695995807647,1.0,1.0,0.0,1.0,-2.040287971496582,2.0402843952178955,3.349821554365917e-06,1.5727280378341677,0.0,0.0,0.0,59.17073440551758,81.0,104.16806030273438,-0.0,690.2072143554688,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218290090560913,0.3305646479129791,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002444505691528,0.1884871274232864,0.1779012531042099,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730167150497437,0.2465121448040008,0.1720309108495712,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559017539024353,0.1589151918888092,0.1502843797206878,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218748569488525,0.2041401416063308,0.9154419302940368,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878858685493469,1.0,1.0,0.0,1.0,-2.096029043197632,2.0960254669189453,3.533941708155908e-06,1.6162816286087036,0.0,0.0,0.0,61.5056037902832,84.0,104.30918884277344,-0.0,745.0306396484375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218290090560913,0.3305646479129791,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002444505691528,0.1884871274232864,0.1779012531042099,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730167150497437,0.2465121448040008,0.1720309108495712,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559017539024353,0.1589151918888092,0.1502843797206878,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218748569488525,0.2041401416063308,0.9154419302940368,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878858685493469,1.0,1.0,0.0,1.0,-2.096029043197632,2.0960254669189453,3.533941708155908e-06,1.6162816286087036,0.0,0.0,0.0,61.5056037902832,84.0,104.30918884277344,-0.0,745.0306396484375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346087217330933,0.3347959816455841,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071492314338684,0.1957838088274002,0.1847671568393707,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765681982040405,0.2527093589305877,0.1763376593589782,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7619629502296448,0.1649656891822815,0.1559591442346573,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.826023519039154,0.210150733590126,0.94227796792984,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976900279521942,1.0,1.0,0.0,1.0,-2.1535747051239014,2.153571128845215,3.729532636498334e-06,1.6611862182617188,0.0,0.0,0.0,63.93742752075195,102.0,104.36007690429688,-0.0,804.5223388671875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346087217330933,0.3347959816455841,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071492314338684,0.1957838088274002,0.1847671568393707,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765681982040405,0.2527093589305877,0.1763376593589782,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7619629502296448,0.1649656891822815,0.1559591442346573,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.826023519039154,0.210150733590126,0.94227796792984,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976900279521942,1.0,1.0,0.0,1.0,-2.1535747051239014,2.153571128845215,3.729532636498334e-06,1.6611862182617188,0.0,0.0,0.0,63.93742752075195,102.0,104.36007690429688,-0.0,804.5223388671875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466565489768982,0.3531288206577301,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8030018210411072,0.2033188045024871,0.1919623613357544,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683327436447144,0.2590982317924499,0.1808550804853439,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581669092178345,0.1713081896305084,0.1620208472013473,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199183344841003,0.2163556963205337,0.970508337020874,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135040640830993,1.0,1.0,0.0,1.0,-2.2308342456817627,2.230830192565918,4.000446551799541e-06,1.721117377281189,0.0,0.0,0.0,69.88755798339844,105.0,104.39788055419922,-0.0,899.2246704101562,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466565489768982,0.3531288206577301,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8030018210411072,0.2033188045024871,0.1919623613357544,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683327436447144,0.2590982317924499,0.1808550804853439,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581669092178345,0.1713081896305084,0.1620208472013473,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199183344841003,0.2163556963205337,0.970508337020874,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135040640830993,1.0,1.0,0.0,1.0,-2.2308342456817627,2.230830192565918,4.000446551799541e-06,1.721117377281189,0.0,0.0,0.0,69.88755798339844,105.0,104.39788055419922,-0.0,899.2246704101562,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.552091121673584,0.3616097867488861,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016905188560486,0.20715893805027,0.1956368386745453,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8651267290115356,0.2623478770256042,0.1831577569246292,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570199370384216,0.1745680868625641,0.1651455461978912,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175876140594482,0.2195003181695938,0.9848668575286864,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8766174316406,290.6976623535156,1.0,0.4207826554775238,1.0,1.0,0.0,1.0,-2.269209146499634,2.26920485496521,4.139144948567264e-06,1.7510926723480225,0.0,0.0,0.0,72.82502746582031,105.0,104.67424774169922,-0.0,948.4644775390624,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
