time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041760,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.557563066482544,0.3687425553798675,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014818429946899,0.2110485881567001,0.1993442475795745,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631325364112854,0.2656373977661133,0.1854775846004486,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568862438201904,0.1778856217861175,0.1683119535446167,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.816297173500061,0.2226779758930206,0.9992963671684264,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8742370605469,290.7354431152344,1.0,0.4278042912483215,1.0,1.0,0.0,1.0,-2.306178569793701,2.3061742782592773,4.27495206167805e-06,1.7798655033111572,0.0,0.0,0.0,75.48551940917969,108.0,104.7126007080078,-0.0,996.6791381835938,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79913330078125,0.9990000128746032,0.5676114559173584,0.379668265581131,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976989746094,0.8025918006896973,0.2181357741355896,0.206081673502922,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982788085937,0.8612081408500671,0.2716287672519684,0.1896894872188568,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.7580225467681885,0.1839627027511596,0.1740962415933609,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.8154249787330627,0.2284595221281051,1.025452971458435,290.798828125,286.787353515625,290.8689880371094,285.57501220703125,290.8672790527344,297.8724975585937,290.8030090332031,1.0,0.4398235082626343,1.0,1.0,0.0,1.0,-2.370807886123657,2.3708033561706543,4.517839897744125e-06,1.830120205879212,0.0,0.0,0.0,79.9088134765625,108.0,104.66575622558594,-0.0,1083.498046875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688107013702393,0.3808169662952423,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028214573860168,0.2189747095108032,0.20687797665596,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.861094057559967,0.2723378539085388,0.1901870667934417,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582485675811768,0.1846843510866165,0.1747820079326629,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154214024543762,0.2291436642408371,1.0285414457321167,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8725280761719,290.8109130859375,1.0,0.4411918222904205,1.0,1.0,0.0,1.0,-2.3782663345336914,2.3782618045806885,4.546315267361933e-06,1.835915327072144,0.0,0.0,0.0,80.40235900878906,111.0,104.65447235107422,-0.0,1093.73291015625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8745422363281,0.9990000128746032,0.579310417175293,0.3894760906696319,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731994628906,0.8056415915489197,0.2262359112501144,0.2137621492147445,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.8610574007034302,0.2784732282161712,0.194486528635025,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7609879374504089,0.1909493803977966,0.1807286292314529,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8733215332031,0.8162354826927185,0.2350661605596542,1.0552332401275637,290.874267578125,286.6821594238281,290.9423217773437,285.6309814453125,290.9406433105469,297.87469482421875,290.8783264160156,1.0,0.4525856375694275,1.0,1.0,0.0,1.0,-2.441312789916992,2.44130802154541,4.790719231095864e-06,1.8848930597305296,0.0,0.0,0.0,84.39506530761719,111.0,104.53711700439452,-0.0,1181.8026123046875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.5805662274360657,0.390379250049591,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.806048572063446,0.2270961552858352,0.2145756185054779,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.861140251159668,0.2792000770568847,0.1949943453073501,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613831162452698,0.1916936337947845,0.1814330220222473,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.816408634185791,0.2357683181762695,1.058387041091919,290.8821716308594,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8751525878906,290.8861999511719,1.0,0.4538901150226593,1.0,1.0,0.0,1.0,-2.4486234188079834,2.4486184120178223,4.819482001039432e-06,1.8905688524246216,0.0,0.0,0.0,84.84117889404297,114.0,104.52110290527344,-0.0,1192.213134765625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924547910690308,0.3986697196960449,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098433017730713,0.2350471019744873,0.2222302109003067,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.862023115158081,0.2858747839927673,0.1997537165880203,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651255130767822,0.1985339522361755,0.1880472600460052,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180839419364929,0.2421905100345611,1.087891697883606,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660485684871673,1.0,1.0,0.0,1.0,-2.516894578933716,2.516889333724976,5.092395895189839e-06,1.9435913562774656,0.0,0.0,0.0,89.03446197509766,117.0,104.3758316040039,-0.0,1292.296142578125,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924547910690308,0.3986697196960449,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098433017730713,0.2350471019744873,0.2222302109003067,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.862023115158081,0.2858747839927673,0.1997537165880203,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651255130767822,0.1985339522361755,0.1880472600460052,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180839419364929,0.2421905100345611,1.087891697883606,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660485684871673,1.0,1.0,0.0,1.0,-2.516894578933716,2.516889333724976,5.092395895189839e-06,1.9435913562774656,0.0,0.0,0.0,89.03446197509766,117.0,104.3758316040039,-0.0,1292.296142578125,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041489839553833,0.4069102704524994,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129784464836121,0.2426196187734604,0.2295278757810592,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625528216362,0.2921992838382721,0.2042614221572876,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682453989982605,0.2049703598022461,0.19428750872612,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192728161811829,0.2481870055198669,1.1155134439468384,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787841796875,291.0364074707031,1.0,0.477650910615921,1.0,1.0,0.0,1.0,-2.5816667079925537,2.581661462783813,5.358398084354121e-06,1.9938925504684448,0.0,0.0,0.0,93.2014389038086,120.0,104.2073745727539,-0.0,1392.720947265625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041489839553833,0.4069102704524994,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129784464836121,0.2426196187734604,0.2295278757810592,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625528216362,0.2921992838382721,0.2042614221572876,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682453989982605,0.2049703598022461,0.19428750872612,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192728161811829,0.2481870055198669,1.1155134439468384,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787841796875,291.0364074707031,1.0,0.477650910615921,1.0,1.0,0.0,1.0,-2.5816667079925537,2.581661462783813,5.358398084354121e-06,1.9938925504684448,0.0,0.0,0.0,93.2014389038086,120.0,104.2073745727539,-0.0,1392.720947265625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099330186843872,0.4109233617782593,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144100904464722,0.2463011592626571,0.2330634444952011,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627869486808777,0.2952775359153747,0.206444963812828,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7696561813354492,0.2080668658018112,0.1972798258066177,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197688460350037,0.2510576844215393,1.128689169883728,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8783264160156,291.0738525390625,1.0,0.4832369685173034,1.0,1.0,0.0,1.0,-2.612790822982788,2.6127853393554688,5.488640908879461e-06,2.01806116104126,0.0,0.0,0.0,95.2514419555664,120.0,104.11946105957033,-0.0,1442.838623046875,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156942248344421,0.4148212075233459,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.815815806388855,0.2499369531869888,0.2365487515926361,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630585670471191,0.2983240187168121,0.2086012065410614,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.771030843257904,0.2111054509878158,0.2002108097076416,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202570080757141,0.2538677453994751,1.1415609121322632,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8775939941406,291.1112670898437,1.0,0.4886988401412964,1.0,1.0,0.0,1.0,-2.6432454586029053,2.643239736557007,5.617592705675634e-06,2.041707754135132,0.0,0.0,0.0,97.27201080322266,123.0,104.0329360961914,-0.0,1493.000244140625,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6225934624671936,0.4193262159824371,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8175022602081299,0.2542542219161987,0.2406802624464035,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634613752365112,0.3019512891769409,0.2111635357141494,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7726678252220154,0.2146903127431869,0.2036623358726501,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8208625912666321,0.2571753859519958,1.1566816568374634,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87652587890625,291.1560974121094,1.0,0.4951039850711822,1.0,1.0,0.0,1.0,-2.6790215969085693,2.679015874862671,5.770988536824007e-06,2.069485902786255,0.0,0.0,0.0,99.65465545654295,123.0,103.933837890625,-0.0,1553.3193359375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271926760673523,0.4221900999546051,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186538219451904,0.2571093738079071,0.2434081584215164,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8638039827346802,0.3043570518493652,0.2128600478172302,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.77377849817276,0.2170466929674148,0.2059269547462463,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8213030695915222,0.2593450546264648,1.1665810346603394,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.875732421875,291.1859741210937,1.0,0.4992822706699371,1.0,1.0,0.0,1.0,-2.702430009841919,2.7024240493774414,5.872473138879286e-06,2.087660551071167,0.0,0.0,0.0,101.2084732055664,126.0,103.8729248046875,-0.0,1593.540771484375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.9990000128746032,0.6347765922546387,0.426764965057373,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.8205575942993164,0.2617879509925842,0.2478732615709304,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311096191406,0.8644394278526306,0.3083085417747497,0.2156434059143066,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303161621094,0.7756087779998779,0.2208901047706604,0.209615871310234,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.8220545053482056,0.2628783583641052,1.1826801300048828,291.2315979003906,285.6360168457031,291.2916564941406,285.9010925292969,291.2901611328125,297.8744812011719,291.23516845703125,1.0,0.5060458779335022,1.0,1.0,0.0,1.0,-2.740387201309204,2.7403810024261475,6.038907940819627e-06,2.117129325866699,0.9878042936325072,0.9878042936325072,0.0,103.73644256591795,126.0,103.77751159667967,-0.0,1660.2021484375,1.0,283.14434814453125,288.5099182128906,285.3534545898437,285.3634948730469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-3.288872538891539e-21,-1.6444363704199653e-21,-1.6444362694457694e-21,0.0,0.0,-0.0,2.7643789508147165e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.770263671875,0.9990000128746032,0.6366874575614929,0.429338276386261,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916931152344,0.8213028311729431,0.2634219527244568,0.2500926256179809,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514099121094,0.8645117282867432,0.3092907965183258,0.2169983088970184,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94024658203125,0.7763069272041321,0.2222026139497757,0.2114399075508117,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89068603515625,0.8222113847732544,0.2639033496379852,1.1905391216278076,289.79449462890625,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.860107421875,289.42828369140625,1.0,0.5094754099845886,1.0,1.0,0.0,1.0,-2.7594144344329834,2.7594082355499268,6.123349066911032e-06,2.131964683532715,0.9925310015678406,0.9925310015678406,0.0,105.08987426757812,129.0,8976.80078125,-0.0,1694.6484375,1.0,283.14996337890625,290.6811218261719,285.6083374023437,286.1672058105469,293.1499938964844,293.1499938964844,283.1499938964844,1396.2784423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7676478028297424,0.7676573991775513,7.121492728856539e-08,4.196269989013672,4.196259498596191,1.0351803211960942e-05,0.0,0.0,-0.0,3037.249267578125,0.0,16.7459659576416,1883.3070068359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073913574219,0.9990000128746032,0.6093416810035706,0.4717923104763031,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.625,0.7912693619728088,0.2542861700057983,0.2456966936588287,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200866699219,0.8305330276489258,0.2944253385066986,0.2104085385799408,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.7477289438247681,0.2138750851154327,0.2073674649000167,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6251525878906,0.789969801902771,0.2523336708545685,1.159909725189209,286.612060546875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5650329589844,286.5660400390625,1.0,0.5160298347473145,1.0,1.0,0.0,1.0,-2.755617380142212,2.755611181259156,6.10897404840216e-06,2.1301803588867188,0.977561891078949,0.977561891078949,0.0,116.34706115722656,132.0,14056.8212890625,-0.0,1741.8447265625,1.0,283.1499938964844,286.227294921875,287.7045593261719,288.2723083496094,293.1499938964844,293.1499938964844,283.1499938964844,3297.2353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.190729737281799,1.1907325983047483,9.466843664540649e-08,4.265867710113525,4.265858173370361,9.786409464140888e-06,0.0,0.0,-0.0,3219.94140625,0.0,57.98200988769531,1895.429443359375,0.0,0.0,0.3139216601848602,1.0,0.0,3.0,1.0,0.0
12042720,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073913574219,0.9990000128746032,0.6093416810035706,0.4717923104763031,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.625,0.7912693619728088,0.2542861700057983,0.2456966936588287,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200866699219,0.8305330276489258,0.2944253385066986,0.2104085385799408,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.7477289438247681,0.2138750851154327,0.2073674649000167,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6251525878906,0.789969801902771,0.2523336708545685,1.159909725189209,286.612060546875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5650329589844,286.5660400390625,1.0,0.5160298347473145,1.0,1.0,0.0,1.0,-2.755617380142212,2.755611181259156,6.10897404840216e-06,2.1301803588867188,0.977561891078949,0.977561891078949,0.0,116.34706115722656,132.0,14056.8212890625,-0.0,1741.8447265625,1.0,283.1499938964844,286.227294921875,287.7045593261719,288.2723083496094,293.1499938964844,293.1499938964844,283.1499938964844,3297.2353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.190729737281799,1.1907325983047483,9.466843664540649e-08,4.265867710113525,4.265858173370361,9.786409464140888e-06,0.0,0.0,-0.0,3219.94140625,0.0,57.98200988769531,1895.429443359375,0.0,0.0,0.3139216601848602,1.0,0.0,3.0,1.0,0.0
12042780,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.9990000128746032,0.5921390652656555,0.4985122680664062,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.7709916830062866,0.2486854642629623,0.2405672669410705,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.8092383742332458,0.2865622341632843,0.2047812491655349,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915283203125,0.7297182679176331,0.2086152285337448,0.202627807855606,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.7681978940963745,0.2451715022325515,1.1288774013519287,286.17938232421875,285.60321044921875,291.4283142089844,286.0079650878906,291.42681884765625,297.41290283203125,286.1508483886719,1.0,0.517280101776123,1.0,1.0,0.0,1.0,-2.7318193912506104,2.731813430786133,6.004081114951987e-06,2.1118624210357666,0.9772754907608032,0.9772754907608032,0.0,123.16967010498048,132.0,14981.876953125,-0.0,1738.1209716796875,1.0,283.1499938964844,285.725341796875,288.6109924316406,289.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,4960.68115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4601144790649414,1.4601188898086548,1.422572495357599e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,3478.66357421875,0.0,106.91285705566406,1895.4368896484373,0.0,0.0,0.3790480196475982,1.0,0.0,3.0,1.0,0.0
12042840,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.9990000128746032,0.5769654512405396,0.5185191035270691,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7564966678619385,0.2442864924669265,0.2363037765026092,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.7925928831100464,0.2807149291038513,0.2004173398017883,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.7162492275238037,0.204365074634552,0.1985796242952346,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.7523826360702515,0.2393357455730438,1.1022284030914309,285.9277648925781,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.30584716796875,285.907958984375,1.0,0.5176256895065308,1.0,1.0,0.0,1.0,-2.708604097366333,2.7085981369018555,5.902407792746089e-06,2.0938868522644043,0.9761576652526855,0.9761576652526855,0.0,128.3615264892578,120.0,15504.0029296875,-0.0,1727.712646484375,1.0,283.1499938964844,285.4385986328125,289.4200134277344,290.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,6509.52685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0590018704533577,1.0,0.0,0.0,1.6721651554107666,1.672170877456665,1.8657432576674185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.87646484375,0.0,160.59706115722656,1895.4371337890625,0.0,0.0,0.4351406097412109,1.0,0.0,3.0,1.0,0.0
12042900,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.9865090250968932,0.5629876255989075,0.5131047964096069,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.7424505949020386,0.2404258251190185,0.2325886636972427,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.7761898636817932,0.275735855102539,0.1967599391937255,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.7013413906097412,0.2004975229501724,0.1949328631162643,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.7370851635932922,0.2339925020933151,1.0779380798339844,285.7225341796875,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2410583496094,285.7052307128906,1.0,0.5143567323684692,1.0,1.0,0.0,1.0,-2.6593713760375977,2.659365653991699,5.691470505553298e-06,2.056639671325684,0.9747409224510192,0.9747409224510192,0.0,133.7593994140625,120.0,15840.0,-0.0,1680.6793212890625,1.0,283.1499938964844,285.20440673828125,290.2486267089844,290.93341064453125,293.1499938964844,293.1499938964844,283.1499938964844,8349.609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2176133543252945,1.0,0.0,0.0,1.8911736011505127,1.8911808729171755,2.386471180670924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.356689453125,0.0,232.4144897460937,1895.4371337890625,0.0,0.0,0.4874489903450012,1.0,0.0,3.0,1.0,0.0
12042960,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9744480848312378,0.5535807013511658,0.50291508436203,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.7343718409538269,0.23731030523777,0.2294422537088394,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7665760517120361,0.2717294692993164,0.1937421113252639,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.6918853521347046,0.19724141061306,0.191712886095047,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.7276387810707092,0.2293823063373565,1.056339979171753,285.564697265625,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.2013854980469,285.55181884765625,1.0,0.5094366669654846,1.0,1.0,0.0,1.0,-2.6102287769317627,2.610223293304444,5.482076630869415e-06,2.018146753311157,0.9720982909202576,0.9720982909202576,0.0,135.83975219726562,108.0,15987.4423828125,-0.0,1619.9290771484375,1.0,283.1499938964844,285.0281066894531,290.5905456542969,291.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,10058.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912332653999328,1.0,0.0,0.0,2.0727219581604004,2.072730779647827,2.866655677280505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.8076171875,0.0,306.1009216308594,1895.4371337890625,0.0,260.5469055175781,0.5358011722564697,1.0,0.0,3.0,1.0,0.0
12043020,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9691820740699768,0.5424407720565796,0.4909120798110962,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.7313337326049805,0.2330130189657211,0.2247456014156341,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.7623925805091858,0.2659956812858581,0.1892033219337463,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.686985194683075,0.192396879196167,0.1865710914134979,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.7216126918792725,0.2222154289484024,1.020994782447815,285.3506774902344,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1424255371094,285.34307861328125,1.0,0.4974032640457153,1.0,1.0,0.0,1.0,-2.536033391952514,2.5360281467437744,5.173992576601449e-06,1.9603365659713743,0.9658409357070924,0.9658409357070924,0.0,131.97988891601562,96.0,16186.8466796875,-0.0,1501.72607421875,1.0,283.1499938964844,284.7843017578125,290.1762084960937,291.46490478515625,293.1499938964844,293.1499938964844,283.1499938964844,13528.4365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090951561927795,1.0,0.0,0.0,2.392402648925781,2.392414331436157,3.819107519120736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.6181640625,0.0,471.3301086425781,1895.4371337890625,0.0,980.6155395507812,0.6161279678344727,1.0,0.0,3.0,1.0,0.0
12043080,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9691820740699768,0.5424407720565796,0.4909120798110962,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.7313337326049805,0.2330130189657211,0.2247456014156341,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.7623925805091858,0.2659956812858581,0.1892033219337463,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.686985194683075,0.192396879196167,0.1865710914134979,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.7216126918792725,0.2222154289484024,1.020994782447815,285.3506774902344,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1424255371094,285.34307861328125,1.0,0.4974032640457153,1.0,1.0,0.0,1.0,-2.536033391952514,2.5360281467437744,5.173992576601449e-06,1.9603365659713743,0.9658409357070924,0.9658409357070924,0.0,131.97988891601562,96.0,16186.8466796875,-0.0,1501.72607421875,1.0,283.1499938964844,284.7843017578125,290.1762084960937,291.46490478515625,293.1499938964844,293.1499938964844,283.1499938964844,13528.4365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090951561927795,1.0,0.0,0.0,2.392402648925781,2.392414331436157,3.819107519120736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.6181640625,0.0,471.3301086425781,1895.4371337890625,0.0,980.6155395507812,0.6161279678344727,1.0,0.0,3.0,1.0,0.0
12043140,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.9788312911987304,0.5358924865722656,0.4840486943721771,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7386966943740845,0.2306433916091919,0.2217947989702224,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7698562741279602,0.2623535394668579,0.1861270368099212,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.6934095621109009,0.1893125176429748,0.1829716563224792,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.7260711789131165,0.2172275632619857,0.9949925541877748,285.224365234375,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1090393066406,285.2197570800781,1.0,0.4843471646308899,1.0,1.0,0.0,1.0,-2.4849624633789062,2.484957456588745,4.967250788467936e-06,1.92058527469635,0.9581937193870544,0.9581937193870544,0.0,122.47927856445312,84.0,16315.1240234375,-0.0,1394.755126953125,1.0,283.1499938964844,284.6361999511719,289.5619812011719,290.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,16682.87109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676267147064209,1.0,0.0,0.0,2.640371799468994,2.64038610458374,4.651826372992218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.94482421875,0.0,634.7119750976562,1895.4371337890625,0.0,1428.7291259765625,0.6785403490066528,1.0,0.0,3.0,1.0,0.0
12043200,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.9788312911987304,0.5358924865722656,0.4840486943721771,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7386966943740845,0.2306433916091919,0.2217947989702224,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7698562741279602,0.2623535394668579,0.1861270368099212,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.6934095621109009,0.1893125176429748,0.1829716563224792,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.7260711789131165,0.2172275632619857,0.9949925541877748,285.224365234375,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1090393066406,285.2197570800781,1.0,0.4843471646308899,1.0,1.0,0.0,1.0,-2.4849624633789062,2.484957456588745,4.967250788467936e-06,1.92058527469635,0.9581937193870544,0.9581937193870544,0.0,122.47927856445312,84.0,16315.1240234375,-0.0,1394.755126953125,1.0,283.1499938964844,284.6361999511719,289.5619812011719,290.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,16682.87109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676267147064209,1.0,0.0,0.0,2.640371799468994,2.64038610458374,4.651826372992218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.94482421875,0.0,634.7119750976562,1895.4371337890625,0.0,1428.7291259765625,0.6785403490066528,1.0,0.0,3.0,1.0,0.0
12043260,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9949694275856018,0.531164824962616,0.4791279733181,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7533057332038879,0.2295497208833694,0.2200787216424942,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.7851324081420898,0.259942352771759,0.1839581876993179,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7073307037353516,0.1874416619539261,0.1805309951305389,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.737389862537384,0.2137105613946914,0.9758071303367616,285.147216796875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0931396484375,285.1443786621094,1.0,0.4712792634963989,1.0,1.0,0.0,1.0,-2.448390245437622,2.44838547706604,4.821915808861377e-06,1.8921526670455933,0.9495614767074584,0.9495614767074584,0.0,110.68408203125,72.0,16419.34765625,-0.0,1299.7200927734375,1.0,283.1499938964844,284.5424194335937,289.2449951171875,290.43853759765625,293.1499938964844,293.1499938964844,283.1499938964844,19441.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667371392250061,1.0,0.0,0.0,2.829408645629883,2.829425096511841,5.34176365363237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.6767578125,0.0,782.6824340820312,1895.4371337890625,0.0,1358.792236328125,0.7263039946556091,1.0,0.0,3.0,1.0,0.0
12043320,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9949694275856018,0.531164824962616,0.4791279733181,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7533057332038879,0.2295497208833694,0.2200787216424942,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.7851324081420898,0.259942352771759,0.1839581876993179,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7073307037353516,0.1874416619539261,0.1805309951305389,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.737389862537384,0.2137105613946914,0.9758071303367616,285.147216796875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0931396484375,285.1443786621094,1.0,0.4712792634963989,1.0,1.0,0.0,1.0,-2.448390245437622,2.44838547706604,4.821915808861377e-06,1.8921526670455933,0.9495614767074584,0.9495614767074584,0.0,110.68408203125,72.0,16419.34765625,-0.0,1299.7200927734375,1.0,283.1499938964844,284.5424194335937,289.2449951171875,290.43853759765625,293.1499938964844,293.1499938964844,283.1499938964844,19441.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667371392250061,1.0,0.0,0.0,2.829408645629883,2.829425096511841,5.34176365363237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.6767578125,0.0,782.6824340820312,1895.4371337890625,0.0,1358.792236328125,0.7263039946556091,1.0,0.0,3.0,1.0,0.0
12043380,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9990000128746032,0.529205322265625,0.4578800201416015,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7690045833587646,0.2292173057794571,0.2192690074443817,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8008117079734802,0.2581697106361389,0.1823807656764984,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7209121584892273,0.1863075792789459,0.1789676696062088,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7494543790817261,0.2110950797796249,0.9615777134895324,285.091552734375,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0884094238281,285.0890197753906,1.0,0.457548975944519,1.0,1.0,0.0,1.0,-2.401144027709961,2.401139497756958,4.638171049009543e-06,1.8558049201965328,0.9400935769081116,0.9400935769081116,0.0,100.3704605102539,60.0,16413.146484375,-0.0,1200.87939453125,1.0,283.1499938964844,284.4739685058594,289.1855773925781,290.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,21827.466796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358667016029358,1.0,0.0,0.0,2.972475528717041,2.972493886947632,5.895625463381293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.06982421875,0.0,909.7682495117188,1895.4371337890625,0.0,1146.091796875,0.762688934803009,1.0,0.0,3.0,1.0,0.0
12043440,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9990000128746032,0.529205322265625,0.4578800201416015,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7690045833587646,0.2292173057794571,0.2192690074443817,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8008117079734802,0.2581697106361389,0.1823807656764984,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7209121584892273,0.1863075792789459,0.1789676696062088,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7494543790817261,0.2110950797796249,0.9615777134895324,285.091552734375,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0884094238281,285.0890197753906,1.0,0.457548975944519,1.0,1.0,0.0,1.0,-2.401144027709961,2.401139497756958,4.638171049009543e-06,1.8558049201965328,0.9400935769081116,0.9400935769081116,0.0,100.3704605102539,60.0,16413.146484375,-0.0,1200.87939453125,1.0,283.1499938964844,284.4739685058594,289.1855773925781,290.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,21827.466796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358667016029358,1.0,0.0,0.0,2.972475528717041,2.972493886947632,5.895625463381293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.06982421875,0.0,909.7682495117188,1895.4371337890625,0.0,1146.091796875,0.762688934803009,1.0,0.0,3.0,1.0,0.0
12043500,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.5305644273757935,0.4424602091312408,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7777193188667297,0.229236289858818,0.2190712839365005,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8091744780540466,0.257423460483551,0.1817125678062439,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7278915047645569,0.185921236872673,0.1783880889415741,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7562968134880066,0.2100419849157333,0.9557256102561952,285.06524658203125,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0871887207031,285.062744140625,1.0,0.4502532184123993,1.0,1.0,0.0,1.0,-2.3737499713897705,2.373745441436768,4.5330093598749954e-06,1.8345563411712649,0.93524968624115,0.93524968624115,0.0,95.38874816894533,60.0,16376.3740234375,-0.0,1149.305419921875,1.0,283.1499938964844,284.4425048828125,289.2112731933594,290.32598876953125,293.1499938964844,293.1499938964844,283.1499938964844,23028.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213105320930481,1.0,0.0,0.0,3.037665605545044,3.037684679031372,6.157058010103356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.235107421875,0.0,972.4016723632812,1895.4371337890625,0.0,1053.78759765625,0.776605486869812,1.0,0.0,3.0,1.0,0.0
12043560,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.5334011912345886,0.4259239733219147,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7877803444862366,0.2293567657470703,0.2189703732728958,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8182640075683594,0.2567530274391174,0.1810962557792663,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7358754873275757,0.18563312292099,0.1779027879238128,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7644717693328857,0.2091349512338638,0.9505492448806764,285.044921875,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0867919921875,285.0428161621094,1.0,0.4427573382854461,1.0,1.0,0.0,1.0,-2.346221685409546,2.346217155456543,4.42861301053199e-06,1.8132108449935915,0.929817795753479,0.929817795753479,0.0,90.2730941772461,63.0,16314.7431640625,-0.0,1098.077392578125,1.0,283.1499938964844,284.41912841796875,289.2552185058594,290.3568725585937,293.1499938964844,293.1499938964844,283.1499938964844,23901.41015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093028783798218,1.0,0.0,0.0,3.079983711242676,3.080003261566162,6.329802317850408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.815673828125,0.0,1015.040283203125,1895.4371337890625,0.0,981.8259887695312,0.7903162837028503,1.0,0.0,3.0,1.0,0.0
12043620,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5387888550758362,0.4094568192958832,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7986077070236206,0.2296703904867172,0.2190471887588501,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8273867964744568,0.2559577226638794,0.1803907603025436,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.74439936876297,0.1853851824998855,0.1774516701698303,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7730543613433838,0.2080784738063812,0.9447460770606996,285.0209045410156,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.09686279296875,285.0194702148437,1.0,0.4356372058391571,1.0,1.0,0.0,1.0,-2.318154811859131,2.318150520324707,4.32312708653626e-06,1.7912471294403076,0.9228360652923584,0.9228360652923584,0.0,85.32329559326172,63.0,16281.8046875,-0.0,1048.0308837890625,1.0,283.1499938964844,284.390380859375,289.32861328125,290.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,25269.826171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976739525794983,1.0,0.0,0.0,3.142807006835937,3.14282774925232,6.590657903871033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.37646484375,0.0,1080.8985595703125,1895.4371337890625,0.0,915.9307861328124,0.8037633299827576,1.0,0.0,3.0,1.0,0.0
