time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.5415226817131042,0.4033018946647644,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8028942346572876,0.2298654019832611,0.2191507518291473,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8308732509613037,0.2556217610836029,0.1801005154848098,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7477834820747375,0.185312882065773,0.1773044317960739,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7763562202453613,0.207617849111557,0.9423317313194276,285.0141296386719,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1075744628906,285.0130615234375,1.0,0.4328934848308563,1.0,1.0,0.0,1.0,-2.307455778121948,2.3074514865875244,4.283332145860186e-06,1.7829105854034424,0.9190305471420288,0.9190305471420288,0.0,83.51260375976562,66.0,16271.509765625,-0.0,1029.5423583984375,1.0,283.1499938964844,284.3820495605469,289.3643798828125,290.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,25734.32421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940079092979431,1.0,0.0,0.0,3.1607799530029297,3.1608006954193115,6.666253398179833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.108154296875,0.0,1100.6805419921875,1895.4371337890625,0.0,895.9846801757812,0.8113927245140076,1.0,0.0,3.0,1.0,0.0
12043740,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.549400806427002,0.3890601992607116,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8132427334785461,0.2306205183267593,0.2196802794933319,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.839127242565155,0.2546939849853515,0.1793256402015686,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7561246752738953,0.1852198243141174,0.1770382970571518,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7840281128883362,0.2063285410404205,0.9356651902198792,284.9978332519531,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1456604003906,284.9974060058594,1.0,0.4264427423477173,1.0,1.0,0.0,1.0,-2.28171706199646,2.281712770462036,4.188393631920917e-06,1.7628557682037354,0.9079745411872864,0.9079745411872864,0.0,79.38607788085938,69.0,16287.4931640625,-0.0,986.5987548828124,1.0,283.1499938964844,284.3593139648437,289.4703063964844,290.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,27381.259765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887595415115356,1.0,0.0,0.0,3.221226453781128,3.221248149871826,6.92366143084655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.32666015625,0.0,1169.357666015625,1895.4371337890625,0.0,868.1350708007812,0.8274996876716614,1.0,0.0,3.0,1.0,0.0
12043800,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.549400806427002,0.3890601992607116,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8132427334785461,0.2306205183267593,0.2196802794933319,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.839127242565155,0.2546939849853515,0.1793256402015686,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7561246752738953,0.1852198243141174,0.1770382970571518,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7840281128883362,0.2063285410404205,0.9356651902198792,284.9978332519531,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1456604003906,284.9974060058594,1.0,0.4264427423477173,1.0,1.0,0.0,1.0,-2.28171706199646,2.281712770462036,4.188393631920917e-06,1.7628557682037354,0.9079745411872864,0.9079745411872864,0.0,79.38607788085938,69.0,16287.4931640625,-0.0,986.5987548828124,1.0,283.1499938964844,284.3593139648437,289.4703063964844,290.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,27381.259765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887595415115356,1.0,0.0,0.0,3.221226453781128,3.221248149871826,6.92366143084655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.32666015625,0.0,1169.357666015625,1895.4371337890625,0.0,868.1350708007812,0.8274996876716614,1.0,0.0,3.0,1.0,0.0
12043860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.5553783774375916,0.3808318376541137,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8196912407875061,0.231558009982109,0.2204501032829284,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8438941836357117,0.2539218366146087,0.1787079572677612,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.761377215385437,0.1852853000164032,0.1769915074110031,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7882710695266724,0.2052955329418182,0.9304236769676208,284.991455078125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1737365722656,284.99151611328125,1.0,0.422584056854248,1.0,1.0,0.0,1.0,-2.2656564712524414,2.2656524181365967,4.129723947698949e-06,1.7503418922424316,0.8967832326889038,0.8967832326889038,0.0,77.02572631835938,72.0,16348.498046875,-0.0,961.0791015625,1.0,283.1499938964844,284.3465881347656,289.55712890625,290.6612548828125,293.1499938964844,293.1499938964844,283.1499938964844,28892.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893900990486145,1.0,0.0,0.0,3.266094923019409,3.2661173343658447,7.117884024410159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.47705078125,0.0,1223.878173828125,1895.4371337890625,0.0,871.4375610351562,0.8338196277618408,1.0,0.0,3.0,1.0,0.0
12043920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.5553783774375916,0.3808318376541137,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8196912407875061,0.231558009982109,0.2204501032829284,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8438941836357117,0.2539218366146087,0.1787079572677612,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.761377215385437,0.1852853000164032,0.1769915074110031,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7882710695266724,0.2052955329418182,0.9304236769676208,284.991455078125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1737365722656,284.99151611328125,1.0,0.422584056854248,1.0,1.0,0.0,1.0,-2.2656564712524414,2.2656524181365967,4.129723947698949e-06,1.7503418922424316,0.8967832326889038,0.8967832326889038,0.0,77.02572631835938,72.0,16348.498046875,-0.0,961.0791015625,1.0,283.1499938964844,284.3465881347656,289.55712890625,290.6612548828125,293.1499938964844,293.1499938964844,283.1499938964844,28892.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893900990486145,1.0,0.0,0.0,3.266094923019409,3.2661173343658447,7.117884024410159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.47705078125,0.0,1223.878173828125,1895.4371337890625,0.0,871.4375610351562,0.8338196277618408,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5596991181373596,0.3772420287132263,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8232277035713196,0.2326442003250122,0.2214009761810302,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8457342386245728,0.2533250153064728,0.178239032626152,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7639480829238892,0.1854885220527649,0.1771175563335418,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7896468639373779,0.2044605761766433,0.9263514876365662,285.0052490234375,285.8101806640625,292.1950378417969,286.6120910644531,292.1932067871094,297.1937561035156,285.006103515625,1.0,0.4207207262516022,1.0,1.0,0.0,1.0,-2.2571780681610107,2.257174015045166,4.098933914065128e-06,1.743738889694214,0.8865935802459717,0.8865935802459717,0.0,75.96601867675781,72.0,16407.080078125,-0.0,948.4577026367188,1.0,283.1499938964844,284.35870361328125,289.6228942871094,290.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,29231.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917273163795471,1.0,0.0,0.0,3.2418880462646484,3.241910457611084,7.012765763647621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.632080078125,0.0,1201.9605712890625,1895.4371337890625,0.0,883.7817993164062,0.8310655951499939,1.0,0.0,3.0,1.0,0.0
12044040,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.5597816109657288,0.3772090077400207,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8232783079147339,0.2326711565256118,0.2214253097772598,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8457444310188293,0.2533134222030639,0.1782301664352417,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7639775276184082,0.1854948699474334,0.1771226078271865,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7896465063095093,0.2044432014226913,0.9262693524360656,285.005615234375,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1941223144531,285.0065002441406,1.0,0.4206991791725158,1.0,1.0,0.0,1.0,-2.25706434249878,2.2570602893829346,4.098521912965225e-06,1.7436504364013672,0.8858487010002136,0.8858487010002136,0.0,75.95525360107422,75.0,16409.015625,-0.0,948.30224609375,1.0,283.1499938964844,284.3590393066406,289.624267578125,290.7362670898437,293.1499938964844,293.1499938964844,283.1499938964844,29239.66015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917834043502808,1.0,0.0,0.0,3.241386651992798,3.2414090633392334,7.010597187218082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.065185546875,0.0,1201.5147705078125,1895.4371337890625,0.0,884.0799560546875,0.8279576897621155,1.0,0.0,3.0,1.0,0.0
12044100,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.5615347623825073,0.3767727017402649,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8242236971855164,0.2332912236452102,0.2219860404729843,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8457751274108887,0.2530722916126251,0.1780442744493484,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.764453113079071,0.1856504380702972,0.1772494912147522,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7894411087036133,0.2040675431489944,0.9244966506958008,285.01904296875,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2016906738281,285.0204467773437,1.0,0.4203455448150635,1.0,1.0,0.0,1.0,-2.255011558532715,2.25500750541687,4.091089522262337e-06,1.7420538663864136,0.880731463432312,0.880731463432312,0.0,75.79670715332031,75.0,16439.455078125,-0.0,945.636474609375,1.0,283.1499938964844,284.373046875,289.6532592773437,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,29067.92578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929138660430908,1.0,0.0,0.0,3.2083659172058105,3.208387851715088,6.868486934763496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.57421875,0.0,1167.9356689453125,1895.4371337890625,0.0,890.1110229492188,0.8226816058158875,1.0,0.0,3.0,1.0,0.0
12044160,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.5630219578742981,0.3771401345729828,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8246760964393616,0.2339522838592529,0.2225948721170425,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8452854156494141,0.252872884273529,0.1778943836688995,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7644439339637756,0.1858382225036621,0.1774159669876098,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7887091040611267,0.2037200778722763,0.9228985905647278,285.0321655273437,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2076721191406,285.0336303710937,1.0,0.4203377962112427,1.0,1.0,0.0,1.0,-2.2542827129364014,2.2542786598205566,4.088456989848055e-06,1.7414896488189695,0.8753253221511841,0.8753253221511841,0.0,75.85723876953125,78.0,16486.81640625,-0.0,945.1402587890624,1.0,283.1499938964844,284.38543701171875,289.6811828613281,290.7996826171875,293.1499938964844,293.1499938964844,283.1499938964844,29026.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938881039619446,1.0,0.0,0.0,3.1850838661193848,3.185105562210083,6.769164428988006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.89501953125,0.0,1145.1650390625,1895.4371337890625,0.0,895.3397216796875,0.814281702041626,1.0,0.0,3.0,1.0,0.0
12044220,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.5653724074363708,0.3796925246715545,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8244760036468506,0.2353763729333877,0.2239265739917755,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8431528210639954,0.252579391002655,0.1776806116104126,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7633405923843384,0.1862924844026565,0.1778412014245987,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7860638499259949,0.2030895203351974,0.9200810194015504,285.0675964355469,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2160339355469,285.0694580078125,1.0,0.4211049973964691,1.0,1.0,0.0,1.0,-2.255814790725708,2.255810737609864,4.094019459444098e-06,1.7426916360855105,0.8653212189674377,0.8653212189674377,0.0,76.47566986083984,81.0,16578.556640625,-0.0,949.0521850585938,1.0,283.1499938964844,284.4217224121094,289.7356872558594,290.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,28456.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953060388565063,1.0,0.0,0.0,3.110069751739502,3.110090732574463,6.454068852690398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.80126953125,0.0,1071.1251220703125,1895.4371337890625,0.0,903.0005493164062,0.7959561347961426,1.0,0.0,3.0,1.0,0.0
12044280,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.5653724074363708,0.3796925246715545,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8244760036468506,0.2353763729333877,0.2239265739917755,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8431528210639954,0.252579391002655,0.1776806116104126,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7633405923843384,0.1862924844026565,0.1778412014245987,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7860638499259949,0.2030895203351974,0.9200810194015504,285.0675964355469,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2160339355469,285.0694580078125,1.0,0.4211049973964691,1.0,1.0,0.0,1.0,-2.255814790725708,2.255810737609864,4.094019459444098e-06,1.7426916360855105,0.8653212189674377,0.8653212189674377,0.0,76.47566986083984,81.0,16578.556640625,-0.0,949.0521850585938,1.0,283.1499938964844,284.4217224121094,289.7356872558594,290.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,28456.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953060388565063,1.0,0.0,0.0,3.110069751739502,3.110090732574463,6.454068852690398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.80126953125,0.0,1071.1251220703125,1895.4371337890625,0.0,903.0005493164062,0.7959561347961426,1.0,0.0,3.0,1.0,0.0
12044340,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.566967248916626,0.3842536509037018,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8230980634689331,0.2369300723075866,0.2254021167755127,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.839821994304657,0.2524206340312958,0.1775766164064407,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7610936760902405,0.1868446171283722,0.1783803403377533,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7821691632270813,0.2025358378887176,0.91771000623703,285.1097106933594,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22021484375,285.11187744140625,1.0,0.42275470495224,1.0,1.0,0.0,1.0,-2.2607383728027344,2.2607343196868896,4.111891485081287e-06,1.7465367317199707,0.8559614419937134,0.8559614419937134,0.0,77.65554809570312,84.0,16681.748046875,-0.0,958.544921875,1.0,283.1499938964844,284.46533203125,289.7912292480469,290.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,27662.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963326096534729,1.0,0.0,0.0,3.024628162384033,3.024647951126098,6.104319822952675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.54931640625,0.0,989.8845825195312,1895.4371337890625,0.0,908.5852661132812,0.7750064134597778,1.0,0.0,3.0,1.0,0.0
12044400,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.566967248916626,0.3842536509037018,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8230980634689331,0.2369300723075866,0.2254021167755127,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.839821994304657,0.2524206340312958,0.1775766164064407,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7610936760902405,0.1868446171283722,0.1783803403377533,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7821691632270813,0.2025358378887176,0.91771000623703,285.1097106933594,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22021484375,285.11187744140625,1.0,0.42275470495224,1.0,1.0,0.0,1.0,-2.2607383728027344,2.2607343196868896,4.111891485081287e-06,1.7465367317199707,0.8559614419937134,0.8559614419937134,0.0,77.65554809570312,84.0,16681.748046875,-0.0,958.544921875,1.0,283.1499938964844,284.46533203125,289.7912292480469,290.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,27662.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963326096534729,1.0,0.0,0.0,3.024628162384033,3.024647951126098,6.104319822952675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.54931640625,0.0,989.8845825195312,1895.4371337890625,0.0,908.5852661132812,0.7750064134597778,1.0,0.0,3.0,1.0,0.0
12044460,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.5679153203964233,0.3902894854545593,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8209173679351807,0.2386020570993423,0.227005273103714,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8357159495353699,0.2523844838142395,0.1775700747966766,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.758093535900116,0.1874837279319763,0.1790176779031753,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.7774501442909241,0.2020502835512161,0.915716826915741,285.1571350097656,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2212829589844,285.1595458984375,1.0,0.4250775575637817,1.0,1.0,0.0,1.0,-2.2682759761810303,2.268271923065185,4.139324119023513e-06,1.752418041229248,0.8473467230796814,0.8473467230796814,0.0,79.26695251464844,87.0,16793.591796875,-0.0,972.39892578125,1.0,283.1499938964844,284.51470947265625,289.8484191894531,290.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,26725.775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973608493804932,1.0,0.0,0.0,2.933974266052246,2.933993101119995,5.743887641074252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.152587890625,0.0,907.7115478515624,1895.4371337890625,0.0,914.2112426757812,0.7527033686637878,1.0,0.0,3.0,1.0,0.0
12044520,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.5679153203964233,0.3902894854545593,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8209173679351807,0.2386020570993423,0.227005273103714,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8357159495353699,0.2523844838142395,0.1775700747966766,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.758093535900116,0.1874837279319763,0.1790176779031753,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.7774501442909241,0.2020502835512161,0.915716826915741,285.1571350097656,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2212829589844,285.1595458984375,1.0,0.4250775575637817,1.0,1.0,0.0,1.0,-2.2682759761810303,2.268271923065185,4.139324119023513e-06,1.752418041229248,0.8473467230796814,0.8473467230796814,0.0,79.26695251464844,87.0,16793.591796875,-0.0,972.39892578125,1.0,283.1499938964844,284.51470947265625,289.8484191894531,290.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,26725.775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973608493804932,1.0,0.0,0.0,2.933974266052246,2.933993101119995,5.743887641074252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.152587890625,0.0,907.7115478515624,1895.4371337890625,0.0,914.2112426757812,0.7527033686637878,1.0,0.0,3.0,1.0,0.0
12044580,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9990000128746032,0.568301260471344,0.397378921508789,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.8182278275489807,0.2403852790594101,0.2287252247333526,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.8311592936515808,0.2524624168872833,0.1776521056890487,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.7546519637107849,0.1882026940584182,0.1797424405813217,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.772253155708313,0.201629638671875,0.9140665531158448,285.2089233398437,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2201232910156,285.2115173339844,1.0,0.4279128015041351,1.0,1.0,0.0,1.0,-2.277843475341797,2.277839183807373,4.174276000412647e-06,1.759879231452942,0.8395677804946899,0.8395677804946899,0.0,81.2097396850586,90.0,16911.662109375,-0.0,989.7088623046876,1.0,283.1499938964844,284.5687561035156,289.90643310546875,291.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,25698.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986096262931824,1.0,0.0,0.0,2.8414576053619385,2.841475486755371,5.387356623032247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.290283203125,0.0,828.2024536132812,1895.4371337890625,0.0,921.08740234375,0.7298577427864075,1.0,0.0,3.0,1.0,0.0
12044640,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9990000128746032,0.568301260471344,0.397378921508789,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.8182278275489807,0.2403852790594101,0.2287252247333526,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.8311592936515808,0.2524624168872833,0.1776521056890487,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.7546519637107849,0.1882026940584182,0.1797424405813217,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.772253155708313,0.201629638671875,0.9140665531158448,285.2089233398437,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2201232910156,285.2115173339844,1.0,0.4279128015041351,1.0,1.0,0.0,1.0,-2.277843475341797,2.277839183807373,4.174276000412647e-06,1.759879231452942,0.8395677804946899,0.8395677804946899,0.0,81.2097396850586,90.0,16911.662109375,-0.0,989.7088623046876,1.0,283.1499938964844,284.5687561035156,289.90643310546875,291.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,25698.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986096262931824,1.0,0.0,0.0,2.8414576053619385,2.841475486755371,5.387356623032247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.290283203125,0.0,828.2024536132812,1895.4371337890625,0.0,921.08740234375,0.7298577427864075,1.0,0.0,3.0,1.0,0.0
12044700,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5683050155639648,0.4012157917022705,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8167608976364136,0.2413171678781509,0.2296260893344879,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8287848830223083,0.252542108297348,0.1777236759662628,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.7528398036956787,0.1885906010866165,0.1801347434520721,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.7695598602294922,0.2014434039592743,0.9133621454238892,285.2381286621094,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.21893310546875,285.2410888671875,1.0,0.4294830858707428,1.0,1.0,0.0,1.0,-2.2832448482513428,2.283240556716919,4.1940752453228924e-06,1.7640905380249023,0.8361971378326416,0.8361971378326416,0.0,82.28092193603516,90.0,16964.048828125,-0.0,999.44140625,1.0,283.1499938964844,284.60015869140625,289.93524169921875,291.0824584960937,293.1499938964844,293.1499938964844,283.1499938964844,25041.109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993124842643738,1.0,0.0,0.0,2.7874555587768555,2.787472724914551,5.1845285042873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.802490234375,0.0,783.64501953125,1895.4371337890625,0.0,924.97900390625,0.7192346453666687,1.0,0.0,3.0,1.0,0.0
12044760,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.9990000128746032,0.5681878328323364,0.4052004516124725,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.815245509147644,0.2422763556241989,0.2305558621883392,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8263794779777527,0.2526489198207855,0.1778168380260467,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.7510018348693848,0.1889975816011428,0.1805479973554611,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7668435573577881,0.2012740522623062,0.9127461314201356,285.2643127441406,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2174987792969,285.2670593261719,1.0,0.4311405420303345,1.0,1.0,0.0,1.0,-2.289016008377075,2.289011716842652,4.2152832975261845e-06,1.7685891389846802,0.8327184915542603,0.8327184915542603,0.0,83.40795135498047,93.0,17034.33984375,-0.0,1009.819091796875,1.0,283.1499938964844,284.6266174316406,289.9644470214844,291.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,24616.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001162528991699,1.0,0.0,0.0,2.749496459960937,2.7495131492614746,5.044285558142292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.653564453125,0.0,753.4877319335938,1895.4371337890625,0.0,929.4476318359376,0.707051157951355,1.0,0.0,3.0,1.0,0.0
12044820,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.9990000128746032,0.5678084492683411,0.4114707410335541,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.8128834366798401,0.2437834739685058,0.2320162653923034,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.8226940035820007,0.2528597414493561,0.1779926568269729,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7481964826583862,0.1896502673625946,0.1812096387147903,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.7627164721488953,0.2010476440191269,0.9119527339935304,285.3098449707031,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.2149963378906,285.3128967285156,1.0,0.4337927997112274,1.0,1.0,0.0,1.0,-2.2983546257019043,2.2983503341674805,4.249718585924711e-06,1.775867223739624,0.8284457325935364,0.8284457325935364,0.0,85.2093276977539,93.0,17124.1171875,-0.0,1026.6270751953125,1.0,283.1499938964844,284.6747436523437,290.00799560546875,291.16552734375,293.1499938964844,293.1499938964844,283.1499938964844,23693.294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013668775558472,1.0,0.0,0.0,2.676037073135376,2.6760528087615967,4.778345896738756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.73193359375,0.0,696.7489013671875,1895.4371337890625,0.0,936.438232421875,0.6916431784629822,1.0,0.0,3.0,1.0,0.0
12044880,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.9990000128746032,0.5676358342170715,0.4134919941425323,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.8121312260627747,0.2442709505558014,0.2324901521205902,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.8215301036834717,0.2529372870922088,0.1780574172735214,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.747316300868988,0.189864233136177,0.1814275979995727,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.7614237070083618,0.2009834200143814,0.9117420315742492,285.3229675292969,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.21417236328125,285.32586669921875,1.0,0.4346603155136108,1.0,1.0,0.0,1.0,-2.301438093185425,2.301433801651001,4.261121375748189e-06,1.778270244598389,0.8268559575080872,0.8268559575080872,0.0,85.79749298095703,96.0,17159.5078125,-0.0,1032.1787109375,1.0,283.1499938964844,284.6878967285156,290.0218811035156,291.18170166015625,293.1499938964844,293.1499938964844,283.1499938964844,23491.439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018041968345642,1.0,0.0,0.0,2.658989429473877,2.6590051651000977,4.717659294328769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.010009765625,0.0,684.0576171875,1895.4371337890625,0.0,938.8931884765624,0.6844930648803711,1.0,0.0,3.0,1.0,0.0
12044940,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.9990000128746032,0.5666751265525818,0.4220705926418304,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8089911937713623,0.2463688254356384,0.2345264554023742,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.8166945576667786,0.2533248364925384,0.1783710122108459,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.7437067627906799,0.1908016204833984,0.1823787838220596,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.7561277151107788,0.2007601708173751,0.91105854511261,285.38446044921875,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2108459472656,285.3874816894531,1.0,0.43840491771698,1.0,1.0,0.0,1.0,-2.3148868083953857,2.314882516860962,4.311036718718242e-06,1.7887486219406128,0.8220657110214233,0.8220657110214233,0.0,88.33334350585938,99.0,17286.6015625,-0.0,1056.4364013671875,1.0,283.1499938964844,284.7520446777344,290.0786437988281,291.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,22342.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603588879108429,1.0,0.0,0.0,2.5711843967437744,2.5711991786956787,4.411231486756151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.29443359375,0.0,620.4899291992188,1895.4371337890625,0.0,948.9680786132812,0.662479043006897,1.0,0.0,3.0,1.0,0.0
12045000,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.9990000128746032,0.5666751265525818,0.4220705926418304,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8089911937713623,0.2463688254356384,0.2345264554023742,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.8166945576667786,0.2533248364925384,0.1783710122108459,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.7437067627906799,0.1908016204833984,0.1823787838220596,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.7561277151107788,0.2007601708173751,0.91105854511261,285.38446044921875,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2108459472656,285.3874816894531,1.0,0.43840491771698,1.0,1.0,0.0,1.0,-2.3148868083953857,2.314882516860962,4.311036718718242e-06,1.7887486219406128,0.8220657110214233,0.8220657110214233,0.0,88.33334350585938,99.0,17286.6015625,-0.0,1056.4364013671875,1.0,283.1499938964844,284.7520446777344,290.0786437988281,291.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,22342.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603588879108429,1.0,0.0,0.0,2.5711843967437744,2.5711991786956787,4.411231486756151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.29443359375,0.0,620.4899291992188,1895.4371337890625,0.0,948.9680786132812,0.662479043006897,1.0,0.0,3.0,1.0,0.0
12045060,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.9990000128746032,0.5653177499771118,0.4307956397533417,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8058998584747314,0.2485690414905548,0.2366624772548675,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.8119128942489624,0.2538083791732788,0.1787542700767517,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7402452230453491,0.1918083429336547,0.1833988726139068,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.7510435581207275,0.2006062269210815,0.9106980562210084,285.44842529296875,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2082824707031,285.4515380859375,1.0,0.4423210620880127,1.0,1.0,0.0,1.0,-2.329185962677002,2.329181671142578,4.364439973869594e-06,1.79988694190979,0.8184175491333008,0.8184175491333008,0.0,90.97916412353516,102.0,17414.8203125,-0.0,1082.31396484375,1.0,283.1499938964844,284.8186340332031,290.13482666015625,291.3111572265625,293.1499938964844,293.1499938964844,283.1499938964844,21178.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054076552391052,1.0,0.0,0.0,2.486652374267578,2.486666202545166,4.1259454519604333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.4951171875,0.0,562.7138061523438,1895.4371337890625,0.0,959.3279418945312,0.6411411762237549,1.0,0.0,3.0,1.0,0.0
12045120,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.9990000128746032,0.5653177499771118,0.4307956397533417,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8058998584747314,0.2485690414905548,0.2366624772548675,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.8119128942489624,0.2538083791732788,0.1787542700767517,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7402452230453491,0.1918083429336547,0.1833988726139068,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.7510435581207275,0.2006062269210815,0.9106980562210084,285.44842529296875,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2082824707031,285.4515380859375,1.0,0.4423210620880127,1.0,1.0,0.0,1.0,-2.329185962677002,2.329181671142578,4.364439973869594e-06,1.79988694190979,0.8184175491333008,0.8184175491333008,0.0,90.97916412353516,102.0,17414.8203125,-0.0,1082.31396484375,1.0,283.1499938964844,284.8186340332031,290.13482666015625,291.3111572265625,293.1499938964844,293.1499938964844,283.1499938964844,21178.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054076552391052,1.0,0.0,0.0,2.486652374267578,2.486666202545166,4.1259454519604333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.4951171875,0.0,562.7138061523438,1895.4371337890625,0.0,959.3279418945312,0.6411411762237549,1.0,0.0,3.0,1.0,0.0
12045180,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.9990000128746032,0.5635524392127991,0.4395490288734436,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.802951455116272,0.2508719861507416,0.238896906375885,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.8072056174278259,0.2543856799602508,0.1792046129703521,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.7369813323020935,0.1928841024637222,0.1844860166311264,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136413574219,0.7462390661239624,0.2005378007888794,0.910700023174286,285.5146789550781,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2020874023437,285.5178527832031,1.0,0.4463702142238617,1.0,1.0,0.0,1.0,-2.344234228134156,2.3442296981811523,4.421008725330466e-06,1.81160569190979,0.8159791827201843,0.8159791827201843,0.0,93.70381927490234,105.0,17543.77734375,-0.0,1109.625244140625,1.0,283.1499938964844,284.887451171875,290.19049072265625,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,20007.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072279810905457,1.0,0.0,0.0,2.4057061672210693,2.405719041824341,3.86169972443895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.62158203125,0.0,510.44183349609375,1895.4371337890625,0.0,969.7893676757812,0.6235506534576416,1.0,0.0,3.0,1.0,0.0
12045240,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.9990000128746032,0.5635524392127991,0.4395490288734436,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.802951455116272,0.2508719861507416,0.238896906375885,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.8072056174278259,0.2543856799602508,0.1792046129703521,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.7369813323020935,0.1928841024637222,0.1844860166311264,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136413574219,0.7462390661239624,0.2005378007888794,0.910700023174286,285.5146789550781,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2020874023437,285.5178527832031,1.0,0.4463702142238617,1.0,1.0,0.0,1.0,-2.344234228134156,2.3442296981811523,4.421008725330466e-06,1.81160569190979,0.8159791827201843,0.8159791827201843,0.0,93.70381927490234,105.0,17543.77734375,-0.0,1109.625244140625,1.0,283.1499938964844,284.887451171875,290.19049072265625,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,20007.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072279810905457,1.0,0.0,0.0,2.4057061672210693,2.405719041824341,3.86169972443895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.62158203125,0.0,510.44183349609375,1895.4371337890625,0.0,969.7893676757812,0.6235506534576416,1.0,0.0,3.0,1.0,0.0
12045300,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.9990000128746032,0.5624828338623047,0.4439094364643097,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.8015596866607666,0.2520541250705719,0.2400478571653366,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.8048778772354126,0.2546988427639007,0.1794513016939163,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.7354291677474976,0.1934414654970169,0.1850519925355911,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.7439560294151306,0.200534775853157,0.9108588099479676,285.543212890625,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.1992492675781,285.546142578125,1.0,0.4484363198280334,1.0,1.0,0.0,1.0,-2.3520214557647705,2.3520171642303467,4.450432697922224e-06,1.8176698684692385,0.8152570724487305,0.8152570724487305,0.0,95.0884017944336,105.0,17625.576171875,-0.0,1123.7838134765625,1.0,283.1499938964844,284.91558837890625,290.218994140625,291.4087829589844,293.1499938964844,293.1499938964844,283.1499938964844,19644.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082693338394165,1.0,0.0,0.0,2.37908148765564,2.379094362258911,3.776696075874497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.8779296875,0.0,494.0601501464844,1895.4371337890625,0.0,975.8154296875,0.6169629693031311,1.0,0.0,3.0,1.0,0.0
12045360,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.9990000128746032,0.5612468719482422,0.4482717216014862,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.800206184387207,0.2532505691051483,0.2412143945693969,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8025781512260437,0.2550206482410431,0.1797057539224624,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.7339136004447937,0.1940063089132309,0.1856270432472229,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.7417339086532593,0.2005460560321808,0.9110921621322632,285.5694274902344,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.1969909667969,285.5721130371094,1.0,0.4505255222320556,1.0,1.0,0.0,1.0,-2.3599400520324707,2.359935522079468,4.480456482269801e-06,1.823836088180542,0.8145582675933838,0.8145582675933838,0.0,96.4897689819336,108.0,17714.07421875,-0.0,1138.2423095703125,1.0,283.1499938964844,284.9407958984375,290.24774169921875,291.4431457519531,293.1499938964844,293.1499938964844,283.1499938964844,19330.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094471216201782,1.0,0.0,0.0,2.358075857162476,2.358088254928589,3.710298983605753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.5107421875,0.0,481.2417602539063,1895.4371337890625,0.0,982.6674194335938,0.6117207407951355,1.0,0.0,3.0,1.0,0.0
12045420,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170959472656,0.9990000128746032,0.5582089424133301,0.4569917619228363,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.7976022958755493,0.2556749284267425,0.2435809820890426,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.7980891466140747,0.2556795477867126,0.1802283227443695,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.7309770584106445,0.1951491236686706,0.1867933273315429,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.7374538779258728,0.2006027102470398,0.9117317199707032,285.6167907714844,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.1949462890625,285.6191101074219,1.0,0.4547537565231323,1.0,1.0,0.0,1.0,-2.3760554790496826,2.37605094909668,4.541885573416948e-06,1.8363851308822632,0.8140894174575806,0.8140894174575806,0.0,99.33677673339844,96.0,17903.806640625,-0.0,1167.9224853515625,1.0,283.1499938964844,284.9850769042969,290.3052673339844,291.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18864.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121952533721924,1.0,0.0,0.0,2.326892137527466,2.326904296875,3.612816499298788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.254638671875,0.0,462.5982971191406,1895.4371337890625,0.0,998.8032836914062,0.6039307117462158,1.0,0.0,3.0,1.0,0.0
12045480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170959472656,0.9990000128746032,0.5582089424133301,0.4569917619228363,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.7976022958755493,0.2556749284267425,0.2435809820890426,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.7980891466140747,0.2556795477867126,0.1802283227443695,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.7309770584106445,0.1951491236686706,0.1867933273315429,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.7374538779258728,0.2006027102470398,0.9117317199707032,285.6167907714844,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.1949462890625,285.6191101074219,1.0,0.4547537565231323,1.0,1.0,0.0,1.0,-2.3760554790496826,2.37605094909668,4.541885573416948e-06,1.8363851308822632,0.8140894174575806,0.8140894174575806,0.0,99.33677673339844,96.0,17903.806640625,-0.0,1167.9224853515625,1.0,283.1499938964844,284.9850769042969,290.3052673339844,291.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18864.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121952533721924,1.0,0.0,0.0,2.326892137527466,2.326904296875,3.612816499298788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.254638671875,0.0,462.5982971191406,1895.4371337890625,0.0,998.8032836914062,0.6039307117462158,1.0,0.0,3.0,1.0,0.0
