time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.9990000128746032,0.5560346841812134,0.4531251192092895,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.8024513125419617,0.2580976486206054,0.2458278238773346,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.8010568022727966,0.2563168704509735,0.1806480884552002,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7341312766075134,0.1962677240371704,0.1878171116113662,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7394050359725952,0.2006353288888931,0.911732017993927,285.6497802734375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1983642578125,285.65093994140625,1.0,0.4534700512886047,1.0,1.0,0.0,1.0,-2.375864267349243,2.375859498977661,4.541695034276927e-06,1.8365304470062256,0.8144060373306274,0.8144060373306274,0.0,98.29967498779295,84.0,18018.59765625,-0.0,1163.4970703125,1.0,283.1499938964844,285.0143737792969,290.36090087890625,291.57940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18537.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152239441871643,1.0,0.0,0.0,2.307535648345948,2.307547807693481,3.552959526587074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.75146484375,0.0,451.0803833007813,1895.4371337890625,0.0,1016.8252563476562,0.5990310311317444,1.0,0.0,3.0,1.0,0.0
12045600,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.9990000128746032,0.5560346841812134,0.4531251192092895,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.8024513125419617,0.2580976486206054,0.2458278238773346,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.8010568022727966,0.2563168704509735,0.1806480884552002,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7341312766075134,0.1962677240371704,0.1878171116113662,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7394050359725952,0.2006353288888931,0.911732017993927,285.6497802734375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1983642578125,285.65093994140625,1.0,0.4534700512886047,1.0,1.0,0.0,1.0,-2.375864267349243,2.375859498977661,4.541695034276927e-06,1.8365304470062256,0.8144060373306274,0.8144060373306274,0.0,98.29967498779295,84.0,18018.59765625,-0.0,1163.4970703125,1.0,283.1499938964844,285.0143737792969,290.36090087890625,291.57940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18537.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152239441871643,1.0,0.0,0.0,2.307535648345948,2.307547807693481,3.552959526587074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.75146484375,0.0,451.0803833007813,1895.4371337890625,0.0,1016.8252563476562,0.5990310311317444,1.0,0.0,3.0,1.0,0.0
12045660,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.9990000128746032,0.5573546886444092,0.4391363561153412,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.8132485151290894,0.2605129778385162,0.2479609102010727,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.8100956082344055,0.2569267153739929,0.1809702515602111,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7424210906028748,0.1973637342453003,0.1887112408876419,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.7465767860412598,0.2006595730781555,0.9111438393592834,285.66632080078125,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2057800292969,285.666748046875,1.0,0.4484017193317413,1.0,1.0,0.0,1.0,-2.3623855113983154,2.3623809814453125,4.490647370403167e-06,1.826231479644776,0.8152380585670471,0.8152380585670471,0.0,94.1836166381836,87.0,18055.2265625,-0.0,1131.6876220703125,1.0,283.1499938964844,285.0285339355469,290.40985107421875,291.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18308.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617836594581604,1.0,0.0,0.0,2.296427011489868,2.2964389324188232,3.518833011639799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.726806640625,0.0,444.3607177734375,1895.4371337890625,0.0,1032.5703125,0.5961541533470154,1.0,0.0,3.0,1.0,0.0
12045720,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.9990000128746032,0.5573546886444092,0.4391363561153412,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.8132485151290894,0.2605129778385162,0.2479609102010727,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.8100956082344055,0.2569267153739929,0.1809702515602111,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7424210906028748,0.1973637342453003,0.1887112408876419,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.7465767860412598,0.2006595730781555,0.9111438393592834,285.66632080078125,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2057800292969,285.666748046875,1.0,0.4484017193317413,1.0,1.0,0.0,1.0,-2.3623855113983154,2.3623809814453125,4.490647370403167e-06,1.826231479644776,0.8152380585670471,0.8152380585670471,0.0,94.1836166381836,87.0,18055.2265625,-0.0,1131.6876220703125,1.0,283.1499938964844,285.0285339355469,290.40985107421875,291.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18308.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617836594581604,1.0,0.0,0.0,2.296427011489868,2.2964389324188232,3.518833011639799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.726806640625,0.0,444.3607177734375,1895.4371337890625,0.0,1032.5703125,0.5961541533470154,1.0,0.0,3.0,1.0,0.0
12045780,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.9990000128746032,0.5611096024513245,0.4307246208190918,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8205563426017761,0.2629603743553161,0.2501717805862427,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8157047033309937,0.2575461566448211,0.1813346147537231,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.748171329498291,0.1984753459692001,0.1896689385175705,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.7511612176895142,0.2007281929254531,0.9109917283058168,285.6790771484375,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.21746826171875,285.6798095703125,1.0,0.4461426734924316,1.0,1.0,0.0,1.0,-2.356328010559082,2.356323480606079,4.467459802981466e-06,1.82141387462616,0.8165338635444641,0.8165338635444641,0.0,91.8209457397461,90.0,18120.052734375,-0.0,1115.451416015625,1.0,283.1499938964844,285.0391845703125,290.4511108398437,291.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,18145.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198298335075378,1.0,0.0,0.0,2.2911534309387207,2.2911651134490967,3.502689764900424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.174560546875,0.0,440.9351196289063,1895.4371337890625,0.0,1044.705078125,0.5947040319442749,1.0,0.0,3.0,1.0,0.0
12045840,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.9990000128746032,0.5611096024513245,0.4307246208190918,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8205563426017761,0.2629603743553161,0.2501717805862427,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8157047033309937,0.2575461566448211,0.1813346147537231,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.748171329498291,0.1984753459692001,0.1896689385175705,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.7511612176895142,0.2007281929254531,0.9109917283058168,285.6790771484375,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.21746826171875,285.6798095703125,1.0,0.4461426734924316,1.0,1.0,0.0,1.0,-2.356328010559082,2.356323480606079,4.467459802981466e-06,1.82141387462616,0.8165338635444641,0.8165338635444641,0.0,91.8209457397461,90.0,18120.052734375,-0.0,1115.451416015625,1.0,283.1499938964844,285.0391845703125,290.4511108398437,291.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,18145.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198298335075378,1.0,0.0,0.0,2.2911534309387207,2.2911651134490967,3.502689764900424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.174560546875,0.0,440.9351196289063,1895.4371337890625,0.0,1044.705078125,0.5947040319442749,1.0,0.0,3.0,1.0,0.0
12045900,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.9990000128746032,0.5629783272743225,0.4285608530044555,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.823015570640564,0.2641967236995697,0.251311719417572,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8172978162765503,0.2578610479831695,0.1815367639064788,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7500140070915222,0.1990349888801574,0.190174788236618,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7523977756500244,0.2007655501365661,0.9110590815544128,285.68634033203125,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2242431640625,285.6871032714844,1.0,0.4457299709320068,1.0,1.0,0.0,1.0,-2.356027126312256,2.356022834777832,4.466316113393987e-06,1.821178078651428,0.8174627423286438,0.8174627423286438,0.0,91.2603988647461,90.0,18166.71484375,-0.0,1112.8687744140625,1.0,283.1499938964844,285.0448913574219,290.4703063964844,291.7040710449219,293.1499938964844,293.1499938964844,283.1499938964844,18086.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207599639892578,1.0,0.0,0.0,2.2901315689086914,2.2901432514190674,3.499566219034023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.25341796875,0.0,440.14306640625,1895.4371337890625,0.0,1050.4039306640625,0.594379723072052,1.0,0.0,3.0,1.0,0.0
12045960,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.9990000128746032,0.5646374821662903,0.4274604618549347,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8248535990715027,0.2654402554035187,0.2524695098400116,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.818263053894043,0.2581789195537567,0.1817489117383957,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7512878775596619,0.1995953023433685,0.1906923800706863,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7530516386032104,0.2008015513420105,0.9111692309379578,285.69354248046875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2307434082031,285.6943054199219,1.0,0.4457286298274994,1.0,1.0,0.0,1.0,-2.357103109359741,2.3570985794067383,4.470397016120842e-06,1.8220160007476809,0.8183503746986389,0.8183503746986389,0.0,91.0149154663086,93.0,18220.37890625,-0.0,1113.076171875,1.0,283.1499938964844,285.05029296875,290.48876953125,291.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18022.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217601299285889,1.0,0.0,0.0,2.2904438972473145,2.2904555797576904,3.50052090425379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.481201171875,0.0,439.9983215332031,1895.4371337890625,0.0,1056.5570068359375,0.5943525433540344,1.0,0.0,3.0,1.0,0.0
12046020,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.9990000128746032,0.5667943358421326,0.4273850321769714,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.8268990516662598,0.2675425410270691,0.2544448971748352,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.8188371062278748,0.2587179839611053,0.1821220368146896,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.7524545788764954,0.2005363702774047,0.1915798485279083,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.7531704306602478,0.2008683979511261,0.9114533066749572,285.7055358886719,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2394104003906,285.7062683105469,1.0,0.4464155435562134,1.0,1.0,0.0,1.0,-2.361238479614258,2.361233949661255,4.486103534873109e-06,1.8252378702163696,0.8203675746917725,0.8203675746917725,0.0,91.12554168701172,93.0,18319.46875,-0.0,1118.112548828125,1.0,283.1499938964844,285.0590209960937,290.5176696777344,291.761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17942.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237263083457947,1.0,0.0,0.0,2.29244065284729,2.292452335357666,3.506627024307818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.471923828125,0.0,440.6255187988281,1895.4371337890625,0.0,1068.729736328125,0.5946846604347229,1.0,0.0,3.0,1.0,0.0
12046080,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9990000128746032,0.5671085119247437,0.4275931715965271,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.8271575570106506,0.2679447531700134,0.2548251152038574,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.8188151717185974,0.2588213086128235,0.1821952313184738,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.7525531053543091,0.20071542263031,0.1917509883642196,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.753070056438446,0.2008817344903946,0.9115212559700012,285.7077331542969,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2406311035156,285.70849609375,1.0,0.4466330409049988,1.0,1.0,0.0,1.0,-2.3623201847076416,2.3623156547546387,4.490216724661877e-06,1.8260807991027832,0.8205927014350891,0.8205927014350891,0.0,91.21226501464844,96.0,18339.607421875,-0.0,1119.664794921875,1.0,283.1499938964844,285.0605773925781,290.5227966308594,291.7685241699219,293.1499938964844,293.1499938964844,283.1499938964844,17926.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241463422775269,1.0,0.0,0.0,2.2931227684021,2.2931346893310547,3.508714314648387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.72216796875,0.0,440.8941650390625,1895.4371337890625,0.0,1071.343505859375,0.5948156714439392,1.0,0.0,3.0,1.0,0.0
12046140,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.9990000128746032,0.5683833360671997,0.4302871823310852,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8279550075531006,0.2704712450504303,0.2572275698184967,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8178611993789673,0.2594712376594543,0.1826660335063934,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.7523942589759827,0.2018323987722396,0.1928328424692154,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.7516807317733765,0.2009667605161667,0.912025511264801,285.7212829589844,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2447814941406,285.7220153808594,1.0,0.4485332369804382,1.0,1.0,0.0,1.0,-2.370911359786988,2.3709068298339844,4.522954895946896e-06,1.832774639129639,0.823221743106842,0.823221743106842,0.0,92.16773986816406,99.0,18471.55859375,-0.0,1133.1162109375,1.0,283.1499938964844,285.0698547363281,290.55181884765625,291.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,17850.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627077043056488,1.0,0.0,0.0,2.2985758781433105,2.2985875606536865,3.525421448102861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2451171875,0.0,443.2888488769531,1895.4371337890625,0.0,1089.7061767578125,0.5959421396255493,1.0,0.0,3.0,1.0,0.0
12046200,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.9990000128746032,0.5683833360671997,0.4302871823310852,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8279550075531006,0.2704712450504303,0.2572275698184967,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8178611993789673,0.2594712376594543,0.1826660335063934,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.7523942589759827,0.2018323987722396,0.1928328424692154,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.7516807317733765,0.2009667605161667,0.912025511264801,285.7212829589844,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2447814941406,285.7220153808594,1.0,0.4485332369804382,1.0,1.0,0.0,1.0,-2.370911359786988,2.3709068298339844,4.522954895946896e-06,1.832774639129639,0.823221743106842,0.823221743106842,0.0,92.16773986816406,99.0,18471.55859375,-0.0,1133.1162109375,1.0,283.1499938964844,285.0698547363281,290.55181884765625,291.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,17850.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627077043056488,1.0,0.0,0.0,2.2985758781433105,2.2985875606536865,3.525421448102861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2451171875,0.0,443.2888488769531,1895.4371337890625,0.0,1089.7061767578125,0.5959421396255493,1.0,0.0,3.0,1.0,0.0
12046260,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9990000128746032,0.5685856342315674,0.4348340928554535,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8276791572570801,0.2730163335800171,0.2596669495105743,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8158323764801025,0.2601264119148254,0.1831547617912292,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.7512218356132507,0.2029437124729156,0.1939287334680557,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7493060231208801,0.201049268245697,0.9126149415969848,285.7339172363281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.24395751953125,285.7345886230469,1.0,0.451150894165039,1.0,1.0,0.0,1.0,-2.3819141387939453,2.3819096088409424,4.565062226902228e-06,1.841346383094788,0.8261736631393433,0.8261736631393433,0.0,93.6815948486328,102.0,18610.6796875,-0.0,1151.64990234375,1.0,283.1499938964844,285.0780029296875,290.5751342773437,291.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,17790.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304187178611755,1.0,0.0,0.0,2.3062243461608887,2.306236267089844,3.548922222762485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.634765625,0.0,446.8806457519531,1895.4371337890625,0.0,1110.9129638671875,0.5975930690765381,1.0,0.0,3.0,1.0,0.0
12046320,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9990000128746032,0.5685856342315674,0.4348340928554535,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8276791572570801,0.2730163335800171,0.2596669495105743,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8158323764801025,0.2601264119148254,0.1831547617912292,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.7512218356132507,0.2029437124729156,0.1939287334680557,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7493060231208801,0.201049268245697,0.9126149415969848,285.7339172363281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.24395751953125,285.7345886230469,1.0,0.451150894165039,1.0,1.0,0.0,1.0,-2.3819141387939453,2.3819096088409424,4.565062226902228e-06,1.841346383094788,0.8261736631393433,0.8261736631393433,0.0,93.6815948486328,102.0,18610.6796875,-0.0,1151.64990234375,1.0,283.1499938964844,285.0780029296875,290.5751342773437,291.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,17790.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304187178611755,1.0,0.0,0.0,2.3062243461608887,2.306236267089844,3.548922222762485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.634765625,0.0,446.8806457519531,1895.4371337890625,0.0,1110.9129638671875,0.5975930690765381,1.0,0.0,3.0,1.0,0.0
12046380,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.9990000128746032,0.5678067207336426,0.4407124519348144,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8266604542732239,0.2755772173404693,0.2621357440948486,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8130428791046143,0.2607846558094024,0.1836563497781753,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7493565678596497,0.2040473669767379,0.1950318813323974,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.7462756037712097,0.2011275738477707,0.9132512807846068,285.7454833984375,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.23992919921875,285.74609375,1.0,0.4542847573757171,1.0,1.0,0.0,1.0,-2.3946328163146973,2.3946282863616943,4.613985765899997e-06,1.851252555847168,0.829388439655304,0.829388439655304,0.0,95.6114501953125,105.0,18753.00390625,-0.0,1174.0025634765625,1.0,283.1499938964844,285.0849914550781,290.59283447265625,291.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17742.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339771151542664,1.0,0.0,0.0,2.3156111240386963,2.315623044967652,3.57787030225154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.7275390625,0.0,451.44281005859375,1895.4371337890625,0.0,1133.80615234375,0.5996606945991516,1.0,0.0,3.0,1.0,0.0
12046440,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.9990000128746032,0.5678067207336426,0.4407124519348144,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8266604542732239,0.2755772173404693,0.2621357440948486,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8130428791046143,0.2607846558094024,0.1836563497781753,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7493565678596497,0.2040473669767379,0.1950318813323974,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.7462756037712097,0.2011275738477707,0.9132512807846068,285.7454833984375,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.23992919921875,285.74609375,1.0,0.4542847573757171,1.0,1.0,0.0,1.0,-2.3946328163146973,2.3946282863616943,4.613985765899997e-06,1.851252555847168,0.829388439655304,0.829388439655304,0.0,95.6114501953125,105.0,18753.00390625,-0.0,1174.0025634765625,1.0,283.1499938964844,285.0849914550781,290.59283447265625,291.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17742.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339771151542664,1.0,0.0,0.0,2.3156111240386963,2.315623044967652,3.57787030225154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.7275390625,0.0,451.44281005859375,1895.4371337890625,0.0,1133.80615234375,0.5996606945991516,1.0,0.0,3.0,1.0,0.0
12046500,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.9990000128746032,0.5670324563980103,0.4440173804759979,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8259575366973877,0.2768630981445312,0.26337930560112,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.8114397525787354,0.2611144185066223,0.1839107125997543,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7482472062110901,0.2045961171388626,0.195584625005722,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7446025013923645,0.201170265674591,0.9135934114456176,285.7508239746094,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2373962402344,285.7514038085937,1.0,0.4559968411922455,1.0,1.0,0.0,1.0,-2.401477336883545,2.401472568511963,4.640422503143782e-06,1.856581807136536,0.831140398979187,0.831140398979187,0.0,96.69664001464844,105.0,18824.244140625,-0.0,1186.3121337890625,1.0,283.1499938964844,285.08807373046875,290.5997009277344,291.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17726.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357873678207397,1.0,0.0,0.0,2.3207309246063232,2.3207428455352783,3.593709720917105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.76318359375,0.0,453.9978942871094,1895.4371337890625,0.0,1145.5740966796875,0.600804328918457,1.0,0.0,3.0,1.0,0.0
12046560,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9990000128746032,0.5659868121147156,0.4475206434726715,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.8251554369926453,0.2781527638435364,0.2646288275718689,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.8097214698791504,0.2614445388317108,0.1841670274734497,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.7470492720603943,0.2051427066326141,0.1961376368999481,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.7428567409515381,0.2012153267860412,0.9139623045921326,285.755859375,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2349548339844,285.75640869140625,1.0,0.4577909708023071,1.0,1.0,0.0,1.0,-2.408601999282837,2.408597469329834,4.6680243031005375e-06,1.8621283769607544,0.8328127861022949,0.8328127861022949,0.0,97.85057067871094,108.0,18896.0,-0.0,1199.2935791015625,1.0,283.1499938964844,285.0908203125,290.6053466796875,291.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17704.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63758784532547,1.0,0.0,0.0,2.3263838291168213,2.3263957500457764,3.611237673339929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.5302734375,0.0,456.8030090332031,1895.4371337890625,0.0,1157.35888671875,0.6020612716674805,1.0,0.0,3.0,1.0,0.0
12046620,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.9990000128746032,0.563256025314331,0.4549575746059418,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8233520984649658,0.280739963054657,0.2671413719654083,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.806020975112915,0.2621038258075714,0.184683471918106,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7444847226142883,0.2062286287546157,0.1972427070140838,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7392265200614929,0.2012959271669387,0.9147099852561952,285.76513671875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.231689453125,285.765625,1.0,0.4615503251552582,1.0,1.0,0.0,1.0,-2.423401117324829,2.423396348953247,4.725621693069115e-06,1.8736467361450195,0.8363829255104065,0.8363829255104065,0.0,100.31617736816406,111.0,19037.4921875,-0.0,1226.7659912109375,1.0,283.1499938964844,285.0956115722656,290.61358642578125,291.9083557128906,293.1499938964844,293.1499938964844,283.1499938964844,17675.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641162633895874,1.0,0.0,0.0,2.338162422180176,2.33817458152771,3.647898267900018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.16552734375,0.0,462.7786865234375,1895.4371337890625,0.0,1180.992919921875,0.6047088503837585,1.0,0.0,3.0,1.0,0.0
12046680,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.9990000128746032,0.563256025314331,0.4549575746059418,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8233520984649658,0.280739963054657,0.2671413719654083,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.806020975112915,0.2621038258075714,0.184683471918106,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7444847226142883,0.2062286287546157,0.1972427070140838,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7392265200614929,0.2012959271669387,0.9147099852561952,285.76513671875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.231689453125,285.765625,1.0,0.4615503251552582,1.0,1.0,0.0,1.0,-2.423401117324829,2.423396348953247,4.725621693069115e-06,1.8736467361450195,0.8363829255104065,0.8363829255104065,0.0,100.31617736816406,111.0,19037.4921875,-0.0,1226.7659912109375,1.0,283.1499938964844,285.0956115722656,290.61358642578125,291.9083557128906,293.1499938964844,293.1499938964844,283.1499938964844,17675.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641162633895874,1.0,0.0,0.0,2.338162422180176,2.33817458152771,3.647898267900018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.16552734375,0.0,462.7786865234375,1895.4371337890625,0.0,1180.992919921875,0.6047088503837585,1.0,0.0,3.0,1.0,0.0
12046740,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9990000128746032,0.5597660541534424,0.4628642201423645,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.821345865726471,0.2833325266838074,0.2696668207645416,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.802054226398468,0.2627586722373962,0.1852022260427475,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.7417588233947754,0.2073011547327041,0.1983425617218017,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.7354466915130615,0.2013406455516815,0.9153594970703124,285.7732849121094,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2313232421875,285.7737121582031,1.0,0.4654776453971863,1.0,1.0,0.0,1.0,-2.4386587142944336,2.438653945922852,4.785381406691158e-06,1.8855187892913816,0.8400450348854065,0.8400450348854065,0.0,102.96139526367188,99.0,19175.599609375,-0.0,1255.8406982421875,1.0,283.1499938964844,285.099365234375,290.6180114746094,291.9220275878906,293.1499938964844,293.1499938964844,283.1499938964844,17654.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446564197540283,1.0,0.0,0.0,2.350683689117432,2.350695848464966,3.687073331093416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.67822265625,0.0,469.2369384765625,1895.4371337890625,0.0,1204.3897705078125,0.6075388789176941,1.0,0.0,3.0,1.0,0.0
12046800,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9990000128746032,0.5597660541534424,0.4628642201423645,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.821345865726471,0.2833325266838074,0.2696668207645416,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.802054226398468,0.2627586722373962,0.1852022260427475,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.7417588233947754,0.2073011547327041,0.1983425617218017,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.7354466915130615,0.2013406455516815,0.9153594970703124,285.7732849121094,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2313232421875,285.7737121582031,1.0,0.4654776453971863,1.0,1.0,0.0,1.0,-2.4386587142944336,2.438653945922852,4.785381406691158e-06,1.8855187892913816,0.8400450348854065,0.8400450348854065,0.0,102.96139526367188,99.0,19175.599609375,-0.0,1255.8406982421875,1.0,283.1499938964844,285.099365234375,290.6180114746094,291.9220275878906,293.1499938964844,293.1499938964844,283.1499938964844,17654.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446564197540283,1.0,0.0,0.0,2.350683689117432,2.350695848464966,3.687073331093416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.67822265625,0.0,469.2369384765625,1895.4371337890625,0.0,1204.3897705078125,0.6075388789176941,1.0,0.0,3.0,1.0,0.0
12046860,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.9990000128746032,0.557077944278717,0.4585118889808655,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.8260160088539124,0.2858867049217224,0.2720390558242798,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8052460551261902,0.263368159532547,0.1856024712324142,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.7450637817382812,0.2083211690187454,0.1992737799882888,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.7375320196151733,0.2013064324855804,0.915076732635498,285.7715148925781,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.233642578125,285.7710266113281,1.0,0.4639722108840942,1.0,1.0,0.0,1.0,-2.4375603199005127,2.4375555515289307,4.781626557814889e-06,1.884959936141968,0.8435957431793213,0.8435957431793213,0.0,101.74948120117188,87.0,19215.21484375,-0.0,1249.4835205078125,1.0,283.1499938964844,285.0942077636719,290.6178894042969,291.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17645.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478393077850342,1.0,0.0,0.0,2.363569498062134,2.363581657409668,3.727606951997586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.142578125,0.0,476.0105285644531,1895.4371337890625,0.0,1225.9578857421875,0.6104698181152344,1.0,0.0,3.0,1.0,0.0
12046920,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.9990000128746032,0.557077944278717,0.4585118889808655,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.8260160088539124,0.2858867049217224,0.2720390558242798,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8052460551261902,0.263368159532547,0.1856024712324142,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.7450637817382812,0.2083211690187454,0.1992737799882888,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.7375320196151733,0.2013064324855804,0.915076732635498,285.7715148925781,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.233642578125,285.7710266113281,1.0,0.4639722108840942,1.0,1.0,0.0,1.0,-2.4375603199005127,2.4375555515289307,4.781626557814889e-06,1.884959936141968,0.8435957431793213,0.8435957431793213,0.0,101.74948120117188,87.0,19215.21484375,-0.0,1249.4835205078125,1.0,283.1499938964844,285.0942077636719,290.6178894042969,291.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17645.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478393077850342,1.0,0.0,0.0,2.363569498062134,2.363581657409668,3.727606951997586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.142578125,0.0,476.0105285644531,1895.4371337890625,0.0,1225.9578857421875,0.6104698181152344,1.0,0.0,3.0,1.0,0.0
12046980,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.9990000128746032,0.5576691031455994,0.4442574083805084,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.8362980484962463,0.2884050607681274,0.2742692232131958,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.8141130805015564,0.2639322876930237,0.185892105102539,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.7535662651062012,0.2092988491058349,0.2000554054975509,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.7446194887161255,0.2012642621994018,0.9141533374786376,285.75787353515625,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2355041503906,285.75689697265625,1.0,0.4587625563144684,1.0,1.0,0.0,1.0,-2.4233014583587646,2.4232966899871826,4.726138286059722e-06,1.8740506172180176,0.8468047380447388,0.8468047380447388,0.0,97.48111724853516,90.0,19164.6171875,-0.0,1214.927490234375,1.0,283.1499938964844,285.0794982910156,290.6107177734375,291.9216003417969,293.1499938964844,293.1499938964844,283.1499938964844,17652.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649787187576294,1.0,0.0,0.0,2.376172542572021,2.3761849403381348,3.767465841519879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.28662109375,0.0,482.7808837890625,1895.4371337890625,0.0,1239.2745361328125,0.6133625507354736,1.0,0.0,3.0,1.0,0.0
12047040,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.9990000128746032,0.5576691031455994,0.4442574083805084,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.8362980484962463,0.2884050607681274,0.2742692232131958,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.8141130805015564,0.2639322876930237,0.185892105102539,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.7535662651062012,0.2092988491058349,0.2000554054975509,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.7446194887161255,0.2012642621994018,0.9141533374786376,285.75787353515625,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2355041503906,285.75689697265625,1.0,0.4587625563144684,1.0,1.0,0.0,1.0,-2.4233014583587646,2.4232966899871826,4.726138286059722e-06,1.8740506172180176,0.8468047380447388,0.8468047380447388,0.0,97.48111724853516,90.0,19164.6171875,-0.0,1214.927490234375,1.0,283.1499938964844,285.0794982910156,290.6107177734375,291.9216003417969,293.1499938964844,293.1499938964844,283.1499938964844,17652.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649787187576294,1.0,0.0,0.0,2.376172542572021,2.3761849403381348,3.767465841519879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.28662109375,0.0,482.7808837890625,1895.4371337890625,0.0,1239.2745361328125,0.6133625507354736,1.0,0.0,3.0,1.0,0.0
12047100,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.9990000128746032,0.5590447783470154,0.4391025006771087,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8404573202133179,0.2896708548069,0.2754029631614685,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.8173603415489197,0.2642148733139038,0.186047151684761,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7569290995597839,0.209790825843811,0.2004622817039489,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7473074197769165,0.2012753635644912,0.9138842225074768,285.7503967285156,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.236328125,285.7498779296875,1.0,0.4573270380496979,1.0,1.0,0.0,1.0,-2.4188108444213867,2.4188060760498047,4.7084099605854135e-06,1.8704432249069207,0.8483480215072632,0.8483480215072632,0.0,95.9818878173828,90.0,19147.54296875,-0.0,1203.4910888671875,1.0,283.1499938964844,285.0722045898437,290.6053771972656,291.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,17664.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501404643058777,1.0,0.0,0.0,2.382152795791626,2.38216519355774,3.786453532939049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.76953125,0.0,486.05804443359375,1895.4371337890625,0.0,1241.69921875,0.6147480607032776,1.0,0.0,3.0,1.0,0.0
12047160,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.9990000128746032,0.5604764223098755,0.4357380270957947,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.8436291217803955,0.2909469604492187,0.2765662968158722,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.8195832967758179,0.264502614736557,0.1862205266952514,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.7593737244606018,0.2102878838777542,0.2008950263261795,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.7491246461868286,0.2013059556484222,0.9138193726539612,285.74591064453125,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2376708984375,285.7454833984375,1.0,0.4564338028430938,1.0,1.0,0.0,1.0,-2.416813373565674,2.416808843612671,4.700600129581289e-06,1.8688726425170896,0.8497475385665894,0.8497475385665894,0.0,95.04447174072266,93.0,19147.36328125,-0.0,1197.302001953125,1.0,283.1499938964844,285.0671691894531,290.600341796875,291.9090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17667.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502025127410889,1.0,0.0,0.0,2.38815975189209,2.388172149658203,3.805573385307072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.3623046875,0.0,489.3255310058594,1895.4371337890625,0.0,1242.12548828125,0.6161291003227234,1.0,0.0,3.0,1.0,0.0
12047220,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.9990000128746032,0.5627909302711487,0.4323599338531494,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.8478572368621826,0.2933179140090942,0.2787573933601379,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.8220632076263428,0.2650452256202698,0.186569482088089,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.7623646259307861,0.2112108170986175,0.2017288506031036,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.7510337233543396,0.2013816982507705,0.9139676094055176,285.74041748046875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2410583496094,285.740234375,1.0,0.4559062123298645,1.0,1.0,0.0,1.0,-2.416982412338257,2.416977882385254,4.701198577095056e-06,1.8689725399017327,0.8524628281593323,0.8524628281593323,0.0,94.17942810058594,93.0,19167.375,-0.0,1193.9381103515625,1.0,283.1499938964844,285.0604248046875,290.59326171875,291.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17683.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501563787460327,1.0,0.0,0.0,2.398648977279663,2.3986616134643555,3.839076896383631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.27734375,0.0,495.1130065917969,1895.4371337890625,0.0,1241.808349609375,0.6185550689697266,1.0,0.0,3.0,1.0,0.0
12047280,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.9990000128746032,0.5629592537879944,0.432220309972763,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.8481335639953613,0.2935253977775574,0.2789507806301117,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8221901655197144,0.2650932371616363,0.1866015493869781,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.762539267539978,0.211291491985321,0.201803371310234,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.751118004322052,0.2013887017965316,0.9139915704727172,285.7401123046875,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2413635253906,285.73992919921875,1.0,0.4559206962585449,1.0,1.0,0.0,1.0,-2.417203664779663,2.417198896408081,4.702054411609424e-06,1.8691418170928955,0.8525446653366089,0.8525446653366089,0.0,94.15065002441406,96.0,19170.26953125,-0.0,1194.0767822265625,1.0,283.1499938964844,285.0599670410156,290.5927734375,291.9010925292969,293.1499938964844,293.1499938964844,283.1499938964844,17683.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501597166061401,1.0,0.0,0.0,2.3995583057403564,2.399570941925049,3.841987847863493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.27099609375,0.0,495.6134643554688,1895.4371337890625,0.0,1241.831298828125,0.6187642812728882,1.0,0.0,3.0,1.0,0.0
12047340,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5644866824150085,0.4322236776351928,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.850520133972168,0.2961342334747314,0.2814009189605713,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8227664232254028,0.2657032608985901,0.1870226562023162,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7637290358543396,0.2123036235570907,0.2027565836906433,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7512192130088806,0.2014759331941604,0.9143821001052856,285.7378845214844,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.24432373046875,285.73785400390625,1.0,0.4567785263061523,1.0,1.0,0.0,1.0,-2.42226791381836,2.4222633838653564,4.721728600998176e-06,1.873046636581421,0.8552016615867615,0.8552016615867615,0.0,94.31327056884766,99.0,19218.517578125,-0.0,1200.650390625,1.0,283.1499938964844,285.0559387207031,290.58758544921875,291.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,17700.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504796147346497,1.0,0.0,0.0,2.4103646278381348,2.410377264022827,3.876670007230132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.00048828125,0.0,501.6307373046875,1895.4371337890625,0.0,1244.02978515625,0.6212646961212158,1.0,0.0,3.0,1.0,0.0
