time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5644866824150085,0.4322236776351928,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.850520133972168,0.2961342334747314,0.2814009189605713,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8227664232254028,0.2657032608985901,0.1870226562023162,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7637290358543396,0.2123036235570907,0.2027565836906433,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7512192130088806,0.2014759331941604,0.9143821001052856,285.7378845214844,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.24432373046875,285.73785400390625,1.0,0.4567785263061523,1.0,1.0,0.0,1.0,-2.42226791381836,2.4222633838653564,4.721728600998176e-06,1.873046636581421,0.8552016615867615,0.8552016615867615,0.0,94.31327056884766,99.0,19218.517578125,-0.0,1200.650390625,1.0,283.1499938964844,285.0559387207031,290.58758544921875,291.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,17700.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504796147346497,1.0,0.0,0.0,2.4103646278381348,2.410377264022827,3.876670007230132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.00048828125,0.0,501.6307373046875,1895.4371337890625,0.0,1244.02978515625,0.6212646961212158,1.0,0.0,3.0,1.0,0.0
12047460,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.9990000128746032,0.5648208856582642,0.4348588585853576,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.8512804508209229,0.2987670004367828,0.2839013636112213,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.8218269944190979,0.266329288482666,0.1874751150608062,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.7634159326553345,0.2133193761110305,0.2037407606840133,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.74988853931427,0.2015599757432937,0.9148863554000854,285.73834228515625,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2449645996094,285.73846435546875,1.0,0.4586495459079742,1.0,1.0,0.0,1.0,-2.430767059326172,2.43076229095459,4.754881956614554e-06,1.8796210289001465,0.8577374815940857,0.8577374815940857,0.0,95.26368713378906,102.0,19285.380859375,-0.0,1214.541259765625,1.0,283.1499938964844,285.05426025390625,290.5826110839844,291.89617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17715.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514437794685364,1.0,0.0,0.0,2.4205996990203857,2.420612573623657,3.9096633486224164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.67578125,0.0,507.3773498535156,1895.4371337890625,0.0,1250.66943359375,0.6236339211463928,1.0,0.0,3.0,1.0,0.0
12047520,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.9990000128746032,0.5648208856582642,0.4348588585853576,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.8512804508209229,0.2987670004367828,0.2839013636112213,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.8218269944190979,0.266329288482666,0.1874751150608062,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.7634159326553345,0.2133193761110305,0.2037407606840133,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.74988853931427,0.2015599757432937,0.9148863554000854,285.73834228515625,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2449645996094,285.73846435546875,1.0,0.4586495459079742,1.0,1.0,0.0,1.0,-2.430767059326172,2.43076229095459,4.754881956614554e-06,1.8796210289001465,0.8577374815940857,0.8577374815940857,0.0,95.26368713378906,102.0,19285.380859375,-0.0,1214.541259765625,1.0,283.1499938964844,285.05426025390625,290.5826110839844,291.89617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17715.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514437794685364,1.0,0.0,0.0,2.4205996990203857,2.420612573623657,3.9096633486224164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.67578125,0.0,507.3773498535156,1895.4371337890625,0.0,1250.66943359375,0.6236339211463928,1.0,0.0,3.0,1.0,0.0
12047580,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.9990000128746032,0.5639825463294983,0.4393450319766998,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.85090571641922,0.3014187216758728,0.2864393591880798,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.8198415637016296,0.2669676840305328,0.1879507154226303,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.762065589427948,0.2143355011940002,0.2047448903322219,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7475876212120056,0.2016408145427703,0.9154674410820008,285.74078369140625,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.24383544921875,285.7409973144531,1.0,0.4612343907356262,1.0,1.0,0.0,1.0,-2.4416799545288086,2.4416751861572266,4.797640485776356e-06,1.8880698680877688,0.8601687550544739,0.8601687550544739,0.0,96.77871704101562,105.0,19365.46484375,-0.0,1233.7320556640625,1.0,283.1499938964844,285.05438232421875,290.5765075683594,291.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17729.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529464721679688,1.0,0.0,0.0,2.430309772491455,2.4303226470947266,3.94109292756184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.69140625,0.0,512.86962890625,1895.4371337890625,0.0,1261.060546875,0.6258823275566101,1.0,0.0,3.0,1.0,0.0
12047640,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.9990000128746032,0.5639825463294983,0.4393450319766998,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.85090571641922,0.3014187216758728,0.2864393591880798,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.8198415637016296,0.2669676840305328,0.1879507154226303,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.762065589427948,0.2143355011940002,0.2047448903322219,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7475876212120056,0.2016408145427703,0.9154674410820008,285.74078369140625,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.24383544921875,285.7409973144531,1.0,0.4612343907356262,1.0,1.0,0.0,1.0,-2.4416799545288086,2.4416751861572266,4.797640485776356e-06,1.8880698680877688,0.8601687550544739,0.8601687550544739,0.0,96.77871704101562,105.0,19365.46484375,-0.0,1233.7320556640625,1.0,283.1499938964844,285.05438232421875,290.5765075683594,291.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17729.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529464721679688,1.0,0.0,0.0,2.430309772491455,2.4303226470947266,3.94109292756184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.69140625,0.0,512.86962890625,1895.4371337890625,0.0,1261.060546875,0.6258823275566101,1.0,0.0,3.0,1.0,0.0
12047700,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.9990000128746032,0.5631422400474548,0.4421246647834778,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8503991961479187,0.302750676870346,0.2877200841903686,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8185531497001648,0.2672906517982483,0.1881955415010452,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7611019015312195,0.2148429453372955,0.2052522599697113,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7461714744567871,0.2016780972480774,0.9157744646072388,285.7426147460937,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2430725097656,285.74285888671875,1.0,0.4627338051795959,1.0,1.0,0.0,1.0,-2.4478299617767334,2.447825193405152,4.821827133127954e-06,1.892832636833191,0.8614093065261841,0.8614093065261841,0.0,97.7044677734375,105.0,19409.294921875,-0.0,1244.9161376953125,1.0,283.1499938964844,285.0550231933594,290.57293701171875,291.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,17739.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538374423980713,1.0,0.0,0.0,2.4349148273468018,2.434927701950073,3.956042178288044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.73876953125,0.0,515.5036010742188,1895.4371337890625,0.0,1267.2457275390625,0.6269519925117493,1.0,0.0,3.0,1.0,0.0
12047760,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5620422959327698,0.4451873898506164,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8497310876846313,0.3040860295295715,0.2890072762966156,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8171119689941406,0.2676156461238861,0.1884441673755645,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7599939107894897,0.2153494954109192,0.205762043595314,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7446229457855225,0.2017109841108322,0.9160805344581604,285.7447814941406,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2425231933594,285.7450561523437,1.0,0.4643412828445434,1.0,1.0,0.0,1.0,-2.454334259033203,2.454329490661621,4.847476247960003e-06,1.897870182991028,0.8625165820121765,0.8625165820121765,0.0,98.72160339355467,108.0,19455.52734375,-0.0,1256.95947265625,1.0,283.1499938964844,285.0558776855469,290.5690612792969,291.892578125,293.1499938964844,293.1499938964844,283.1499938964844,17742.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654786229133606,1.0,0.0,0.0,2.439546585083008,2.43955945968628,3.97110710537163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.84326171875,0.0,518.1279907226562,1895.4371337890625,0.0,1273.8525390625,0.6280205845832825,1.0,0.0,3.0,1.0,0.0
12047820,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.9990000128746032,0.5591877102851868,0.4519467949867248,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8480537533760071,0.3067640662193298,0.2915964722633362,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8138924241065979,0.2682695388793945,0.1889499872922897,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7574796080589294,0.2163588404655456,0.2067858427762985,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7412509918212891,0.2017571181058883,0.9166527390480042,285.7498779296875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2424621582031,285.7502136230469,1.0,0.4677933156490326,1.0,1.0,0.0,1.0,-2.468090295791626,2.468085527420044,4.901952252112096e-06,1.90852439403534,0.8647995591163635,0.8647995591163635,0.0,100.96862030029295,111.0,19552.583984375,-0.0,1283.025634765625,1.0,283.1499938964844,285.05841064453125,290.5608825683594,291.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17753.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567752361297607,1.0,0.0,0.0,2.4483754634857178,2.4483885765075684,3.9999028444981377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13525390625,0.0,523.1851806640625,1895.4371337890625,0.0,1287.769287109375,0.6300645470619202,1.0,0.0,3.0,1.0,0.0
12047880,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.9990000128746032,0.5591877102851868,0.4519467949867248,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8480537533760071,0.3067640662193298,0.2915964722633362,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8138924241065979,0.2682695388793945,0.1889499872922897,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7574796080589294,0.2163588404655456,0.2067858427762985,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7412509918212891,0.2017571181058883,0.9166527390480042,285.7498779296875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2424621582031,285.7502136230469,1.0,0.4677933156490326,1.0,1.0,0.0,1.0,-2.468090295791626,2.468085527420044,4.901952252112096e-06,1.90852439403534,0.8647995591163635,0.8647995591163635,0.0,100.96862030029295,111.0,19552.583984375,-0.0,1283.025634765625,1.0,283.1499938964844,285.05841064453125,290.5608825683594,291.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17753.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567752361297607,1.0,0.0,0.0,2.4483754634857178,2.4483885765075684,3.9999028444981377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13525390625,0.0,523.1851806640625,1895.4371337890625,0.0,1287.769287109375,0.6300645470619202,1.0,0.0,3.0,1.0,0.0
12047940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.9990000128746032,0.5555014610290527,0.4594016075134277,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.8460306525230408,0.3094489574432373,0.294201523065567,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.8102968335151672,0.2689266204833984,0.1894648075103759,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.7546696662902832,0.2173605859279632,0.2078115940093994,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.7375943064689636,0.201763167977333,0.9171019792556764,285.75592041015625,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2441711425781,285.7562866210937,1.0,0.4714934825897217,1.0,1.0,0.0,1.0,-2.482567548751831,2.48256254196167,4.959622856404167e-06,1.9197372198104856,0.867048978805542,0.867048978805542,0.0,103.45848083496094,99.0,19655.279296875,-0.0,1311.2747802734375,1.0,283.1499938964844,285.0617370605469,290.55255126953125,291.88739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17763.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588137149810791,1.0,0.0,0.0,2.4568707942962646,2.4568839073181152,4.0277083712680906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.67041015625,0.0,528.0743408203125,1895.4371337890625,0.0,1302.1240234375,0.632029116153717,1.0,0.0,3.0,1.0,0.0
12048000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.9990000128746032,0.5555014610290527,0.4594016075134277,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.8460306525230408,0.3094489574432373,0.294201523065567,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.8102968335151672,0.2689266204833984,0.1894648075103759,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.7546696662902832,0.2173605859279632,0.2078115940093994,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.7375943064689636,0.201763167977333,0.9171019792556764,285.75592041015625,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2441711425781,285.7562866210937,1.0,0.4714934825897217,1.0,1.0,0.0,1.0,-2.482567548751831,2.48256254196167,4.959622856404167e-06,1.9197372198104856,0.867048978805542,0.867048978805542,0.0,103.45848083496094,99.0,19655.279296875,-0.0,1311.2747802734375,1.0,283.1499938964844,285.0617370605469,290.55255126953125,291.88739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17763.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588137149810791,1.0,0.0,0.0,2.4568707942962646,2.4568839073181152,4.0277083712680906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.67041015625,0.0,528.0743408203125,1895.4371337890625,0.0,1302.1240234375,0.632029116153717,1.0,0.0,3.0,1.0,0.0
12048060,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.9990000128746032,0.5526657104492188,0.4546017944812774,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.85115647315979,0.3120984137058258,0.2966568768024444,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.8136274814605713,0.2695466876029968,0.1898675411939621,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.7582845687866211,0.2183176726102829,0.2086769044399261,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.7398987412452698,0.2017031162977218,0.9166640639305116,285.75396728515625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2443542480469,285.7535095214844,1.0,0.4698134660720825,1.0,1.0,0.0,1.0,-2.4807684421539307,2.480763435363769,4.9529198804521e-06,1.918594121932984,0.8691338896751404,0.8691338896751404,0.0,102.1094741821289,87.0,19666.869140625,-0.0,1303.3424072265625,1.0,283.1499938964844,285.0577697753906,290.54345703125,291.8817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17774.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606455445289612,1.0,0.0,0.0,2.464994668960572,2.465007781982422,4.054388114127505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.44189453125,0.0,532.7924194335938,1895.4371337890625,0.0,1315.1031494140625,0.6339108943939209,1.0,0.0,3.0,1.0,0.0
12048120,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.9990000128746032,0.5526657104492188,0.4546017944812774,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.85115647315979,0.3120984137058258,0.2966568768024444,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.8136274814605713,0.2695466876029968,0.1898675411939621,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.7582845687866211,0.2183176726102829,0.2086769044399261,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.7398987412452698,0.2017031162977218,0.9166640639305116,285.75396728515625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2443542480469,285.7535095214844,1.0,0.4698134660720825,1.0,1.0,0.0,1.0,-2.4807684421539307,2.480763435363769,4.9529198804521e-06,1.918594121932984,0.8691338896751404,0.8691338896751404,0.0,102.1094741821289,87.0,19666.869140625,-0.0,1303.3424072265625,1.0,283.1499938964844,285.0577697753906,290.54345703125,291.8817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17774.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606455445289612,1.0,0.0,0.0,2.464994668960572,2.465007781982422,4.054388114127505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.44189453125,0.0,532.7924194335938,1895.4371337890625,0.0,1315.1031494140625,0.6339108943939209,1.0,0.0,3.0,1.0,0.0
12048180,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9990000128746032,0.553069531917572,0.4398876130580902,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.8625625967979431,0.3147183656692505,0.298976331949234,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8225359320640564,0.2701330184936523,0.1901678442955017,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7674726247787476,0.2192426025867462,0.2094025164842605,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7473551630973816,0.2016643285751342,0.9157020449638368,285.74200439453125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2460021972656,285.7411804199219,1.0,0.4644849896430969,1.0,1.0,0.0,1.0,-2.4659628868103027,2.4659578800201416,4.894169251201674e-06,1.907222270965576,0.8709195256233215,0.8709195256233215,0.0,97.7257843017578,90.0,19597.328125,-0.0,1266.7952880859375,1.0,283.1499938964844,285.0458374023437,290.53125,291.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17791.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613458395004272,1.0,0.0,0.0,2.47247314453125,2.4724862575531006,4.0790263255985337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.31298828125,0.0,537.1976318359375,1895.4371337890625,0.0,1320.0841064453125,0.6356536149978638,1.0,0.0,3.0,1.0,0.0
12048240,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9990000128746032,0.553069531917572,0.4398876130580902,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.8625625967979431,0.3147183656692505,0.298976331949234,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8225359320640564,0.2701330184936523,0.1901678442955017,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7674726247787476,0.2192426025867462,0.2094025164842605,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7473551630973816,0.2016643285751342,0.9157020449638368,285.74200439453125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2460021972656,285.7411804199219,1.0,0.4644849896430969,1.0,1.0,0.0,1.0,-2.4659628868103027,2.4659578800201416,4.894169251201674e-06,1.907222270965576,0.8709195256233215,0.8709195256233215,0.0,97.7257843017578,90.0,19597.328125,-0.0,1266.7952880859375,1.0,283.1499938964844,285.0458374023437,290.53125,291.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17791.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613458395004272,1.0,0.0,0.0,2.47247314453125,2.4724862575531006,4.0790263255985337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.31298828125,0.0,537.1976318359375,1895.4371337890625,0.0,1320.0841064453125,0.6356536149978638,1.0,0.0,3.0,1.0,0.0
12048300,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.9990000128746032,0.5542908906936646,0.4345307648181915,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.8672229647636414,0.3160389363765716,0.3001580536365509,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.8258997201919556,0.2704323232173919,0.1903319358825683,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.771108090877533,0.2197130769491195,0.2097858041524887,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.750223696231842,0.201690524816513,0.915472149848938,285.7359924316406,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.24688720703125,285.735595703125,1.0,0.4630074501037597,1.0,1.0,0.0,1.0,-2.4613163471221924,2.4613113403320312,4.875454123975942e-06,1.9034699201583865,0.8717917799949646,0.8717917799949646,0.0,96.1788558959961,90.0,19575.22265625,-0.0,1254.6990966796875,1.0,283.1499938964844,285.0403747558594,290.5248718261719,291.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,17804.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611195206642151,1.0,0.0,0.0,2.47586989402771,2.47588324546814,4.090242384791054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.2705078125,0.0,539.232421875,1895.4371337890625,0.0,1318.47314453125,0.6364523768424988,1.0,0.0,3.0,1.0,0.0
12048360,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.9990000128746032,0.5555583238601685,0.4309820234775543,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.8707872629165649,0.317373514175415,0.3013725876808166,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.828256368637085,0.2707407772541046,0.1905172765254974,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7737576365470886,0.2201922982931137,0.2101984471082687,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7522075176239014,0.2017446607351303,0.9154876470565796,285.733154296875,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2467041015625,285.7329406738281,1.0,0.4620826840400696,1.0,1.0,0.0,1.0,-2.459245681762696,2.4592409133911133,4.867171810474247e-06,1.901821494102478,0.87256920337677,0.87256920337677,0.0,95.1989288330078,93.0,19573.001953125,-0.0,1248.103759765625,1.0,283.1499938964844,285.0373229980469,290.5198669433594,291.8522033691406,293.1499938964844,293.1499938964844,283.1499938964844,17808.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606441736221313,1.0,0.0,0.0,2.479292631149292,2.4793057441711426,4.101558772617864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.75537109375,0.0,541.241455078125,1895.4371337890625,0.0,1315.0933837890625,0.6372454762458801,1.0,0.0,3.0,1.0,0.0
12048420,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9990000128746032,0.557717502117157,0.427133172750473,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8758611083030701,0.3200785517692566,0.30386883020401,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8311251401901245,0.2713812291622162,0.1909287720918655,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.7772107124328613,0.2211699187755584,0.2110759019851684,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.7545042634010315,0.2018919736146927,0.9159088134765624,285.7315673828125,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2476501464844,285.73162841796875,1.0,0.4615310132503509,1.0,1.0,0.0,1.0,-2.4596705436706543,2.4596657752990723,4.8687147682358045e-06,1.9020781517028809,0.8742895722389221,0.8742895722389221,0.0,94.23080444335938,96.0,19600.5078125,-0.0,1244.55810546875,1.0,283.1499938964844,285.03466796875,290.5152587890625,291.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17818.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596198081970215,1.0,0.0,0.0,2.4857640266418457,2.4857773780822754,4.1229984049095947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.61767578125,0.0,545.0660400390625,1895.4371337890625,0.0,1307.826416015625,0.6387489438056946,1.0,0.0,3.0,1.0,0.0
12048480,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9990000128746032,0.557717502117157,0.427133172750473,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8758611083030701,0.3200785517692566,0.30386883020401,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8311251401901245,0.2713812291622162,0.1909287720918655,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.7772107124328613,0.2211699187755584,0.2110759019851684,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.7545042634010315,0.2018919736146927,0.9159088134765624,285.7315673828125,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2476501464844,285.73162841796875,1.0,0.4615310132503509,1.0,1.0,0.0,1.0,-2.4596705436706543,2.4596657752990723,4.8687147682358045e-06,1.9020781517028809,0.8742895722389221,0.8742895722389221,0.0,94.23080444335938,96.0,19600.5078125,-0.0,1244.55810546875,1.0,283.1499938964844,285.03466796875,290.5152587890625,291.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17818.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596198081970215,1.0,0.0,0.0,2.4857640266418457,2.4857773780822754,4.1229984049095947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.61767578125,0.0,545.0660400390625,1895.4371337890625,0.0,1307.826416015625,0.6387489438056946,1.0,0.0,3.0,1.0,0.0
12048540,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.9990000128746032,0.558914065361023,0.4269185364246368,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8785209655761719,0.3228264153003692,0.3064436316490173,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.831876814365387,0.2720510959625244,0.1913882493972778,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7785129547119141,0.2221685945987701,0.2120111733675003,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7548193335533142,0.2020571082830429,0.9166275262832642,285.7345886230469,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.24908447265625,285.73486328125,1.0,0.4624004960060119,1.0,1.0,0.0,1.0,-2.465041399002075,2.465036630630493,4.889895990345394e-06,1.9061862230300903,0.8761863112449646,0.8761863112449646,0.0,94.3498992919922,99.0,19665.3828125,-0.0,1251.51123046875,1.0,283.1499938964844,285.0357360839844,290.5170288085937,291.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,17820.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591221690177917,1.0,0.0,0.0,2.4921793937683105,2.49219274520874,4.144307297337946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.9248046875,0.0,548.8348999023438,1895.4371337890625,0.0,1304.3043212890625,0.6402286291122437,1.0,0.0,3.0,1.0,0.0
12048600,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.9990000128746032,0.558914065361023,0.4269185364246368,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8785209655761719,0.3228264153003692,0.3064436316490173,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.831876814365387,0.2720510959625244,0.1913882493972778,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7785129547119141,0.2221685945987701,0.2120111733675003,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7548193335533142,0.2020571082830429,0.9166275262832642,285.7345886230469,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.24908447265625,285.73486328125,1.0,0.4624004960060119,1.0,1.0,0.0,1.0,-2.465041399002075,2.465036630630493,4.889895990345394e-06,1.9061862230300903,0.8761863112449646,0.8761863112449646,0.0,94.3498992919922,99.0,19665.3828125,-0.0,1251.51123046875,1.0,283.1499938964844,285.0357360839844,290.5170288085937,291.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,17820.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591221690177917,1.0,0.0,0.0,2.4921793937683105,2.49219274520874,4.144307297337946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.9248046875,0.0,548.8348999023438,1895.4371337890625,0.0,1304.3043212890625,0.6402286291122437,1.0,0.0,3.0,1.0,0.0
12048660,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.9990000128746032,0.5589635372161865,0.4293304681777954,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.8793937563896179,0.3256063163280487,0.3090766370296478,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8310889005661011,0.2727441787719726,0.1918840706348419,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7782370448112488,0.2231809496879577,0.212986946105957,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7536677122116089,0.2022195905447006,0.917473316192627,285.7410888671875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2498474121094,285.74151611328125,1.0,0.4642783105373382,1.0,1.0,0.0,1.0,-2.473884344100952,2.473879337310791,4.924963832309004e-06,1.9129977226257324,0.8783711194992065,0.8783711194992065,0.0,95.25048828125,102.0,19759.83984375,-0.0,1265.985595703125,1.0,283.1499938964844,285.0395202636719,290.5228271484375,291.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,17812.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594024300575256,1.0,0.0,0.0,2.498854875564575,2.498868227005005,4.166538474237314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.70703125,0.0,552.731201171875,1895.4371337890625,0.0,1306.2872314453125,0.6417573690414429,1.0,0.0,3.0,1.0,0.0
12048720,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.9990000128746032,0.5589635372161865,0.4293304681777954,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.8793937563896179,0.3256063163280487,0.3090766370296478,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8310889005661011,0.2727441787719726,0.1918840706348419,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7782370448112488,0.2231809496879577,0.212986946105957,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7536677122116089,0.2022195905447006,0.917473316192627,285.7410888671875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2498474121094,285.74151611328125,1.0,0.4642783105373382,1.0,1.0,0.0,1.0,-2.473884344100952,2.473879337310791,4.924963832309004e-06,1.9129977226257324,0.8783711194992065,0.8783711194992065,0.0,95.25048828125,102.0,19759.83984375,-0.0,1265.985595703125,1.0,283.1499938964844,285.0395202636719,290.5228271484375,291.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,17812.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594024300575256,1.0,0.0,0.0,2.498854875564575,2.498868227005005,4.166538474237314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.70703125,0.0,552.731201171875,1895.4371337890625,0.0,1306.2872314453125,0.6417573690414429,1.0,0.0,3.0,1.0,0.0
12048780,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.9990000128746032,0.5578693747520447,0.433660089969635,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.878972589969635,0.3284114301204681,0.3117539584636688,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.829203724861145,0.2734560668468475,0.1924079954624176,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.7768287658691406,0.2242021262645721,0.2139914333820343,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7514699697494507,0.2023720443248748,0.9183738231658936,285.7502136230469,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2501220703125,285.7507629394531,1.0,0.4668869078159332,1.0,1.0,0.0,1.0,-2.4852190017700195,2.4852139949798584,4.970142981619574e-06,1.9217499494552608,0.8810930252075195,0.8810930252075195,0.0,96.73023223876952,105.0,19879.1953125,-0.0,1286.0535888671875,1.0,283.1499938964844,285.0452880859375,290.53143310546875,291.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,17796.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603637337684631,1.0,0.0,0.0,2.506119966506958,2.506133317947388,4.190801234926769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.412109375,0.0,556.9505004882812,1895.4371337890625,0.0,1313.101318359375,0.6434105634689331,1.0,0.0,3.0,1.0,0.0
12048840,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.9990000128746032,0.5578693747520447,0.433660089969635,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.878972589969635,0.3284114301204681,0.3117539584636688,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.829203724861145,0.2734560668468475,0.1924079954624176,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.7768287658691406,0.2242021262645721,0.2139914333820343,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7514699697494507,0.2023720443248748,0.9183738231658936,285.7502136230469,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2501220703125,285.7507629394531,1.0,0.4668869078159332,1.0,1.0,0.0,1.0,-2.4852190017700195,2.4852139949798584,4.970142981619574e-06,1.9217499494552608,0.8810930252075195,0.8810930252075195,0.0,96.73023223876952,105.0,19879.1953125,-0.0,1286.0535888671875,1.0,283.1499938964844,285.0452880859375,290.53143310546875,291.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,17796.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603637337684631,1.0,0.0,0.0,2.506119966506958,2.506133317947388,4.190801234926769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.412109375,0.0,556.9505004882812,1895.4371337890625,0.0,1313.101318359375,0.6434105634689331,1.0,0.0,3.0,1.0,0.0
12048900,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.9990000128746032,0.5568913221359253,0.4364045560359955,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.8783819675445557,0.3298222124576568,0.3131068348884582,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.827942430973053,0.2738181352615356,0.1926789879798889,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.7757947444915771,0.2247148752212524,0.2145021110773086,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.750068187713623,0.2024412304162979,0.9188253283500672,285.7555847167969,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2503967285156,285.75616455078125,1.0,0.4684106111526489,1.0,1.0,0.0,1.0,-2.4916234016418457,2.491618394851685,4.995773906557588e-06,1.926700472831726,0.8827053308486938,0.8827053308486938,0.0,97.6493682861328,105.0,19947.7890625,-0.0,1297.8184814453125,1.0,283.1499938964844,285.04864501953125,290.5367736816406,291.8829040527344,293.1499938964844,293.1499938964844,283.1499938964844,17781.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610603928565979,1.0,0.0,0.0,2.510241746902466,2.5102553367614746,4.204597985335569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.96875,0.0,559.32421875,1895.4371337890625,0.0,1318.0526123046875,0.644340991973877,1.0,0.0,3.0,1.0,0.0
12048960,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.9990000128746032,0.555676281452179,0.439423531293869,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8776187896728516,0.3312369883060455,0.3144667148590088,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.8265381455421448,0.2741832435131073,0.1929544061422348,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.774613082408905,0.2252282947301864,0.2150165885686874,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.7485321164131165,0.2025044709444046,0.9192674160003662,285.7613220214844,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.7619323730469,1.0,0.4700368046760559,1.0,1.0,0.0,1.0,-2.498363733291626,2.498358726501465,5.022826371714473e-06,1.9319126605987549,0.8844859004020691,0.8844859004020691,0.0,98.65626525878906,108.0,20021.3046875,-0.0,1310.42919921875,1.0,283.1499938964844,285.05224609375,290.5427551269531,291.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17764.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618451476097107,1.0,0.0,0.0,2.5146913528442383,2.514704704284668,4.219516824832681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.9306640625,0.0,561.8889770507812,1895.4371337890625,0.0,1323.6424560546875,0.6453442573547363,1.0,0.0,3.0,1.0,0.0
12049020,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.9990000128746032,0.5526205897331238,0.4461096823215484,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.8757066130638123,0.3340765535831451,0.3172037005424499,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8234099745750427,0.2749207019805908,0.193516120314598,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.771925151348114,0.2262557744979858,0.2160539925098419,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.7451643943786621,0.2026081383228302,0.920093834400177,285.7737731933594,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25213623046875,285.77447509765625,1.0,0.4735273420810699,1.0,1.0,0.0,1.0,-2.5125982761383057,2.5125932693481445,5.08021321365959e-06,1.942925810813904,0.8885939121246338,0.8885939121246338,0.0,100.8848876953125,111.0,20182.650390625,-0.0,1337.70361328125,1.0,283.1499938964844,285.0599365234375,290.5569763183594,291.9154357910156,293.1499938964844,293.1499938964844,283.1499938964844,17723.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635940074920654,1.0,0.0,0.0,2.524701833724976,2.5247154235839844,4.253177792179486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.1513671875,0.0,567.6785888671875,1895.4371337890625,0.0,1336.14892578125,0.6475993394851685,1.0,0.0,3.0,1.0,0.0
12049080,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.9990000128746032,0.5526205897331238,0.4461096823215484,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.8757066130638123,0.3340765535831451,0.3172037005424499,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8234099745750427,0.2749207019805908,0.193516120314598,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.771925151348114,0.2262557744979858,0.2160539925098419,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.7451643943786621,0.2026081383228302,0.920093834400177,285.7737731933594,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25213623046875,285.77447509765625,1.0,0.4735273420810699,1.0,1.0,0.0,1.0,-2.5125982761383057,2.5125932693481445,5.08021321365959e-06,1.942925810813904,0.8885939121246338,0.8885939121246338,0.0,100.8848876953125,111.0,20182.650390625,-0.0,1337.70361328125,1.0,283.1499938964844,285.0599365234375,290.5569763183594,291.9154357910156,293.1499938964844,293.1499938964844,283.1499938964844,17723.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635940074920654,1.0,0.0,0.0,2.524701833724976,2.5247154235839844,4.253177792179486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.1513671875,0.0,567.6785888671875,1895.4371337890625,0.0,1336.14892578125,0.6475993394851685,1.0,0.0,3.0,1.0,0.0
12049140,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.9990000128746032,0.5488415956497192,0.4535086154937744,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.87340247631073,0.336927980184555,0.3199609220027923,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.8199483752250671,0.2756665647029876,0.1940904557704925,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.7689141035079956,0.2272823303937912,0.2170995771884918,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.7414968609809875,0.2026732116937637,0.9207955598831176,285.7873840332031,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7881164550781,1.0,0.4772716462612152,1.0,1.0,0.0,1.0,-2.527589797973633,2.5275845527648926,5.141022029420128e-06,1.9545303583145144,0.8935718536376953,0.8935718536376953,0.0,103.36001586914062,99.0,20363.037109375,-0.0,1367.2861328125,1.0,283.1499938964844,285.0679931640625,290.5751037597656,291.94305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17673.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655616164207458,1.0,0.0,0.0,2.536546230316162,2.536559820175171,4.293178506031836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.326171875,0.0,574.5792236328125,1895.4371337890625,0.0,1350.2987060546875,0.6502678394317627,1.0,0.0,3.0,1.0,0.0
12049200,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.9990000128746032,0.5488415956497192,0.4535086154937744,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.87340247631073,0.336927980184555,0.3199609220027923,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.8199483752250671,0.2756665647029876,0.1940904557704925,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.7689141035079956,0.2272823303937912,0.2170995771884918,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.7414968609809875,0.2026732116937637,0.9207955598831176,285.7873840332031,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7881164550781,1.0,0.4772716462612152,1.0,1.0,0.0,1.0,-2.527589797973633,2.5275845527648926,5.141022029420128e-06,1.9545303583145144,0.8935718536376953,0.8935718536376953,0.0,103.36001586914062,99.0,20363.037109375,-0.0,1367.2861328125,1.0,283.1499938964844,285.0679931640625,290.5751037597656,291.94305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17673.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655616164207458,1.0,0.0,0.0,2.536546230316162,2.536559820175171,4.293178506031836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.326171875,0.0,574.5792236328125,1895.4371337890625,0.0,1350.2987060546875,0.6502678394317627,1.0,0.0,3.0,1.0,0.0
