time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.9990000128746032,0.5468720197677612,0.4522220492362976,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.8756100535392761,0.3385120034217834,0.321445107460022,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8210440278053284,0.2760704755783081,0.194366917014122,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.7702674865722656,0.2278398871421814,0.2176203280687332,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.7421618700027466,0.202679231762886,0.920814037322998,285.7923889160156,285.4171447753906,293.77325439453125,287.576416015625,293.7723388671875,297.2514343261719,285.7925109863281,1.0,0.4768663942813873,1.0,1.0,0.0,1.0,-2.5288233757019043,2.528818368911743,5.146432158653624e-06,1.9556834697723389,0.8967036008834839,0.8967036008834839,0.0,103.06468963623048,99.0,20430.26171875,-0.0,1367.575927734375,1.0,283.1499938964844,285.06964111328125,290.58673095703125,291.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17643.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667450666427612,1.0,0.0,0.0,2.543994665145874,2.544008255004883,4.3184286369069014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.00537109375,0.0,578.9570922851562,1895.4371337890625,0.0,1358.8497314453125,0.651948094367981,1.0,0.0,3.0,1.0,0.0
12049320,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.9990000128746032,0.5459864139556885,0.4484080076217651,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.8791722655296326,0.3397473394870758,0.3225715160369873,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.8234649896621704,0.276378870010376,0.1945548206567764,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.77290940284729,0.2282688021659851,0.2179886847734451,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.744093656539917,0.2026794850826263,0.9206294417381288,285.7926940917969,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.251708984375,285.7926025390625,1.0,0.4755991995334625,1.0,1.0,0.0,1.0,-2.5260462760925293,2.526041269302368,5.135254468768835e-06,1.9535951614379885,0.8993033170700073,0.8993033170700073,0.0,101.95584869384766,87.0,20459.35546875,-0.0,1359.2664794921875,1.0,283.1499938964844,285.0679931640625,290.5956115722656,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17620.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676380038261414,1.0,0.0,0.0,2.5502610206604004,2.5502748489379883,4.3397290028224244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.86376953125,0.0,582.6734619140625,1895.4371337890625,0.0,1365.321533203125,0.6533657312393188,1.0,0.0,3.0,1.0,0.0
12049380,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.9990000128746032,0.5463459491729736,0.4333079159259796,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.8918566107749939,0.3425379693508148,0.3250485956668854,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.8327643871307373,0.2770595252513885,0.1949191838502884,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.7828799486160278,0.2292262911796569,0.2187426090240478,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.7520981431007385,0.2027231007814407,0.9200128316879272,285.7872619628906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7867431640625,1.0,0.4703042507171631,1.0,1.0,0.0,1.0,-2.511491775512696,2.511486768722534,5.076453817309812e-06,1.9424349069595337,0.9056705832481384,0.9056705832481384,0.0,97.52669525146484,90.0,20478.423828125,-0.0,1321.92578125,1.0,283.1499938964844,285.058837890625,290.61376953125,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17572.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690641045570374,1.0,0.0,0.0,2.565716028213501,2.565730094909668,4.392487937820988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8466796875,0.0,591.9506225585938,1895.4371337890625,0.0,1375.6929931640625,0.6598739624023438,1.0,0.0,3.0,1.0,0.0
12049440,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.9990000128746032,0.5463459491729736,0.4333079159259796,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.8918566107749939,0.3425379693508148,0.3250485956668854,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.8327643871307373,0.2770595252513885,0.1949191838502884,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.7828799486160278,0.2292262911796569,0.2187426090240478,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.7520981431007385,0.2027231007814407,0.9200128316879272,285.7872619628906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7867431640625,1.0,0.4703042507171631,1.0,1.0,0.0,1.0,-2.511491775512696,2.511486768722534,5.076453817309812e-06,1.9424349069595337,0.9056705832481384,0.9056705832481384,0.0,97.52669525146484,90.0,20478.423828125,-0.0,1321.92578125,1.0,283.1499938964844,285.058837890625,290.61376953125,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17572.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690641045570374,1.0,0.0,0.0,2.565716028213501,2.565730094909668,4.392487937820988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8466796875,0.0,591.9506225585938,1895.4371337890625,0.0,1375.6929931640625,0.6598739624023438,1.0,0.0,3.0,1.0,0.0
12049500,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.9990000128746032,0.5474621057510376,0.4278542697429657,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.8969334363937378,0.3439310789108276,0.326306015253067,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.8363233208656311,0.2773942649364471,0.1951135843992233,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.786767840385437,0.2297048568725586,0.2191389203071594,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.7551739811897278,0.2027864605188369,0.9199663400650024,285.7757873535156,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.7751159667969,1.0,0.4688732922077179,1.0,1.0,0.0,1.0,-2.507091760635376,2.507086753845215,5.058396254753461e-06,1.9388818740844729,0.9089796543121338,0.9089796543121338,0.0,95.9815444946289,90.0,20536.244140625,-0.0,1309.843505859375,1.0,283.1499938964844,285.0431213378906,290.62353515625,292.00567626953125,293.1499938964844,293.1499938964844,283.1499938964844,17845.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669535219669342,1.0,0.0,0.0,2.595407485961914,2.595421552658081,4.4947387323190934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.53271484375,0.0,612.0197143554688,1895.4371337890625,0.0,1379.1285400390625,0.6646215915679932,1.0,0.0,3.0,1.0,0.0
12049560,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.9990000128746032,0.5485385656356812,0.4242721796035766,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.9007328748703004,0.3453213274478912,0.3275786340236664,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.770263671875,0.8388049602508545,0.2777217030525207,0.1953167468309402,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.7895486354827881,0.2301794290542602,0.2195520997047424,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7572869658470154,0.2028673589229583,0.9201216101646424,285.7701721191406,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7697448730469,1.0,0.4679932594299316,1.0,1.0,0.0,1.0,-2.5052409172058105,2.5052359104156494,5.050861091149272e-06,1.937413454055786,0.9125338196754456,0.9125338196754456,0.0,95.01361083984376,93.0,20593.326171875,-0.0,1303.41455078125,1.0,283.1499938964844,285.0341186523437,290.6340026855469,292.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,17965.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669926643371582,1.0,0.0,0.0,2.614333152770996,2.614347457885742,4.5605290210914973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.67626953125,0.0,624.744384765625,1895.4371337890625,0.0,1381.986572265625,0.6721463203430176,1.0,0.0,3.0,1.0,0.0
12049620,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.9990000128746032,0.55014568567276,0.4204735159873962,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.9060121178627014,0.3480836153030395,0.3301463723182678,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8417491912841797,0.2783477306365967,0.1957318037748336,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.7930322885513306,0.2311051189899444,0.2203957438468933,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.7596719861030579,0.2030288428068161,0.9206756949424744,285.75177001953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2559509277344,285.7512512207031,1.0,0.4675141870975494,1.0,1.0,0.0,1.0,-2.5059354305267334,2.5059304237365723,5.053574113844661e-06,1.937906265258789,0.920018196105957,0.920018196105957,0.0,94.08364868164062,96.0,20778.5234375,-0.0,1300.3060302734375,1.0,283.1499938964844,285.0048522949219,290.65985107421875,292.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18574.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712275743484497,1.0,0.0,0.0,2.679924726486206,2.679939746856689,4.792239565176715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.37890625,0.0,671.2915649414062,1895.4371337890625,0.0,1391.5091552734375,0.6886173486709595,1.0,0.0,3.0,1.0,0.0
12049680,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.9990000128746032,0.55014568567276,0.4204735159873962,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.9060121178627014,0.3480836153030395,0.3301463723182678,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8417491912841797,0.2783477306365967,0.1957318037748336,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.7930322885513306,0.2311051189899444,0.2203957438468933,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.7596719861030579,0.2030288428068161,0.9206756949424744,285.75177001953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2559509277344,285.7512512207031,1.0,0.4675141870975494,1.0,1.0,0.0,1.0,-2.5059354305267334,2.5059304237365723,5.053574113844661e-06,1.937906265258789,0.920018196105957,0.920018196105957,0.0,94.08364868164062,96.0,20778.5234375,-0.0,1300.3060302734375,1.0,283.1499938964844,285.0048522949219,290.65985107421875,292.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18574.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712275743484497,1.0,0.0,0.0,2.679924726486206,2.679939746856689,4.792239565176715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.37890625,0.0,671.2915649414062,1895.4371337890625,0.0,1391.5091552734375,0.6886173486709595,1.0,0.0,3.0,1.0,0.0
12049740,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9990000128746032,0.5506450533866882,0.4204281866550445,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9085986614227296,0.3508164882659912,0.3327241837978363,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8423420190811157,0.2789349853992462,0.1961467266082763,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.7941078543663025,0.231995940208435,0.2212437689304351,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.759860098361969,0.203149139881134,0.921269953250885,285.7325744628906,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2552185058594,285.7320861816406,1.0,0.4684043228626251,1.0,1.0,0.0,1.0,-2.511206150054932,2.5112011432647705,5.074818091088673e-06,1.941967487335205,0.9281619787216188,0.9281619787216188,0.0,94.24722290039062,99.0,21009.33203125,-0.0,1307.545654296875,1.0,283.1499938964844,284.9730529785156,290.6893920898437,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,19331.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735656261444092,1.0,0.0,0.0,2.757138252258301,2.757153987884521,5.072363933322777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.13818359375,0.0,729.1449584960938,1895.4371337890625,0.0,1408.711669921875,0.7079485058784485,1.0,0.0,3.0,1.0,0.0
12049800,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9990000128746032,0.5506450533866882,0.4204281866550445,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9085986614227296,0.3508164882659912,0.3327241837978363,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8423420190811157,0.2789349853992462,0.1961467266082763,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.7941078543663025,0.231995940208435,0.2212437689304351,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.759860098361969,0.203149139881134,0.921269953250885,285.7325744628906,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2552185058594,285.7320861816406,1.0,0.4684043228626251,1.0,1.0,0.0,1.0,-2.511206150054932,2.5112011432647705,5.074818091088673e-06,1.941967487335205,0.9281619787216188,0.9281619787216188,0.0,94.24722290039062,99.0,21009.33203125,-0.0,1307.545654296875,1.0,283.1499938964844,284.9730529785156,290.6893920898437,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,19331.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735656261444092,1.0,0.0,0.0,2.757138252258301,2.757153987884521,5.072363933322777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.13818359375,0.0,729.1449584960938,1895.4371337890625,0.0,1408.711669921875,0.7079485058784485,1.0,0.0,3.0,1.0,0.0
12049860,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9990000128746032,0.5498212575912476,0.4231771230697632,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.9089957475662231,0.3535180985927582,0.3352993726730346,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.8411632180213928,0.2794878184795379,0.1965566277503967,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.7933676838874817,0.2328525632619857,0.2220862507820129,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.7583611011505127,0.2032075077295303,0.9217315316200256,285.71392822265625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543640136719,285.71343994140625,1.0,0.4702763557434082,1.0,1.0,0.0,1.0,-2.519659996032715,2.5196547508239746,5.109042831463739e-06,1.9485104084014893,0.9370161890983582,0.9370161890983582,0.0,95.21715545654295,102.0,21271.94140625,-0.0,1322.2509765625,1.0,283.1499938964844,284.9405212402344,290.7197265625,292.1412658691406,293.1499938964844,293.1499938964844,283.1499938964844,20189.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769458651542664,1.0,0.0,0.0,2.8423633575439453,2.842380285263061,5.390791670834005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.650390625,0.0,796.798828125,1895.4371337890625,0.0,1433.7821044921875,0.7292323112487793,1.0,0.0,3.0,1.0,0.0
12049920,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9990000128746032,0.5498212575912476,0.4231771230697632,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.9089957475662231,0.3535180985927582,0.3352993726730346,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.8411632180213928,0.2794878184795379,0.1965566277503967,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.7933676838874817,0.2328525632619857,0.2220862507820129,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.7583611011505127,0.2032075077295303,0.9217315316200256,285.71392822265625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543640136719,285.71343994140625,1.0,0.4702763557434082,1.0,1.0,0.0,1.0,-2.519659996032715,2.5196547508239746,5.109042831463739e-06,1.9485104084014893,0.9370161890983582,0.9370161890983582,0.0,95.21715545654295,102.0,21271.94140625,-0.0,1322.2509765625,1.0,283.1499938964844,284.9405212402344,290.7197265625,292.1412658691406,293.1499938964844,293.1499938964844,283.1499938964844,20189.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769458651542664,1.0,0.0,0.0,2.8423633575439453,2.842380285263061,5.390791670834005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.650390625,0.0,796.798828125,1895.4371337890625,0.0,1433.7821044921875,0.7292323112487793,1.0,0.0,3.0,1.0,0.0
12049980,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9990000128746032,0.5476852655410767,0.4279568791389465,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.907800793647766,0.3561908006668091,0.3378669619560241,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8387355208396912,0.2800128757953644,0.1969611495733261,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.79133141040802,0.2336786687374115,0.2229193747043609,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.7556553483009338,0.2031984180212021,0.9219924807548524,285.6962280273437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25372314453125,285.69580078125,1.0,0.4728423953056335,1.0,1.0,0.0,1.0,-2.5302867889404297,2.530281543731689,5.15225246999762e-06,1.9567461013793943,0.9466277360916138,0.9466277360916138,0.0,96.78009796142578,105.0,21556.51171875,-0.0,1342.34521484375,1.0,283.1499938964844,284.90826416015625,290.7493591308594,292.1879577636719,293.1499938964844,293.1499938964844,283.1499938964844,21116.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810932755470276,1.0,0.0,0.0,2.9331471920013428,2.9331650733947754,5.740650408370129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.0673828125,0.0,873.3091430664062,1895.4371337890625,0.0,1464.8594970703125,0.7518596649169922,1.0,0.0,3.0,1.0,0.0
12050040,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9990000128746032,0.5476852655410767,0.4279568791389465,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.907800793647766,0.3561908006668091,0.3378669619560241,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8387355208396912,0.2800128757953644,0.1969611495733261,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.79133141040802,0.2336786687374115,0.2229193747043609,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.7556553483009338,0.2031984180212021,0.9219924807548524,285.6962280273437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25372314453125,285.69580078125,1.0,0.4728423953056335,1.0,1.0,0.0,1.0,-2.5302867889404297,2.530281543731689,5.15225246999762e-06,1.9567461013793943,0.9466277360916138,0.9466277360916138,0.0,96.78009796142578,105.0,21556.51171875,-0.0,1342.34521484375,1.0,283.1499938964844,284.90826416015625,290.7493591308594,292.1879577636719,293.1499938964844,293.1499938964844,283.1499938964844,21116.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810932755470276,1.0,0.0,0.0,2.9331471920013428,2.9331650733947754,5.740650408370129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.0673828125,0.0,873.3091430664062,1895.4371337890625,0.0,1464.8594970703125,0.7518596649169922,1.0,0.0,3.0,1.0,0.0
12050100,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.9990000128746032,0.5461735725402832,0.4309209287166595,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.9067782759666444,0.3575169742107391,0.3391482234001159,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.8371888995170593,0.280266672372818,0.1971623003482818,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7899613976478577,0.2340814173221588,0.2233327031135559,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.7539764046669006,0.2031673789024353,0.9220377802848816,285.68560791015625,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2525634765625,285.6849975585937,1.0,0.4743176102638244,1.0,1.0,0.0,1.0,-2.536179780960083,2.5361745357513428,5.176297690923093e-06,1.9613151550292969,0.9517027139663696,0.9517027139663696,0.0,97.73346710205078,105.0,21715.544921875,-0.0,1353.9296875,1.0,283.1499938964844,284.8893127441406,290.7640380859375,292.2121276855469,293.1499938964844,293.1499938964844,283.1499938964844,21713.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683379590511322,1.0,0.0,0.0,2.9878692626953125,2.9878878593444824,5.956848099231138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.919921875,0.0,921.8873901367188,1895.4371337890625,0.0,1482.1380615234375,0.7627367377281189,1.0,0.0,3.0,1.0,0.0
12050160,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.9990000128746032,0.5444072484970093,0.4341980516910553,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.9055401086807252,0.3588373363018036,0.3404242098331451,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.8354690074920654,0.2805158197879791,0.19736048579216,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67999267578125,0.7884057760238647,0.2344781011343002,0.2237415611743927,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.7521263957023621,0.2031182050704956,0.9220105409622192,285.67987060546875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.251220703125,285.67950439453125,1.0,0.4758919775485992,1.0,1.0,0.0,1.0,-2.542346477508545,2.542341470718384,5.201522071729414e-06,1.9660968780517576,0.9566800594329834,0.9566800594329834,0.0,98.78239440917967,108.0,21855.720703125,-0.0,1366.3277587890625,1.0,283.1499938964844,284.876953125,290.7779235839844,292.2345275878906,293.1499938964844,293.1499938964844,283.1499938964844,22096.462890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857033967971802,1.0,0.0,0.0,3.02758526802063,3.027604103088379,6.116262056821142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.9716796875,0.0,957.9135131835938,1895.4371337890625,0.0,1499.80517578125,0.7753612995147705,1.0,0.0,3.0,1.0,0.0
12050220,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.9990000128746032,0.5401951670646667,0.4414594173431396,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9026556611061096,0.3614616096019745,0.3429707586765289,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.8316789269447327,0.2810020446777344,0.197755679488182,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.7849118113517761,0.2352553755044937,0.2245531678199768,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.7480764389038086,0.2029668688774109,0.9217639565467834,285.6654052734375,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24859619140625,285.66510009765625,1.0,0.4792655110359192,1.0,1.0,0.0,1.0,-2.555284023284912,2.555278778076172,5.254639745544409e-06,1.9761277437210083,0.966105043888092,0.966105043888092,0.0,101.10635375976562,96.0,22162.951171875,-0.0,1393.05517578125,1.0,283.1499938964844,284.8473815917969,290.8056030273437,292.2806701660156,293.1499938964844,293.1499938964844,283.1499938964844,23146.818359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905425190925598,1.0,0.0,0.0,3.123344898223877,3.1233651638031006,6.509284276035032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.09912109375,0.0,1049.346923828125,1895.4371337890625,0.0,1536.9307861328125,0.7992107272148132,1.0,0.0,3.0,1.0,0.0
12050280,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.9990000128746032,0.5401951670646667,0.4414594173431396,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9026556611061096,0.3614616096019745,0.3429707586765289,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.8316789269447327,0.2810020446777344,0.197755679488182,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.7849118113517761,0.2352553755044937,0.2245531678199768,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.7480764389038086,0.2029668688774109,0.9217639565467834,285.6654052734375,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24859619140625,285.66510009765625,1.0,0.4792655110359192,1.0,1.0,0.0,1.0,-2.555284023284912,2.555278778076172,5.254639745544409e-06,1.9761277437210083,0.966105043888092,0.966105043888092,0.0,101.10635375976562,96.0,22162.951171875,-0.0,1393.05517578125,1.0,283.1499938964844,284.8473815917969,290.8056030273437,292.2806701660156,293.1499938964844,293.1499938964844,283.1499938964844,23146.818359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905425190925598,1.0,0.0,0.0,3.123344898223877,3.1233651638031006,6.509284276035032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.09912109375,0.0,1049.346923828125,1895.4371337890625,0.0,1536.9307861328125,0.7992107272148132,1.0,0.0,3.0,1.0,0.0
12050340,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444396972656,0.9990000128746032,0.536673367023468,0.4363970458507538,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9085869193077089,0.3640269935131073,0.3453496098518371,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.8350370526313782,0.2814379930496216,0.1980319321155548,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7887948751449585,0.2359779179096222,0.225198432803154,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.7505203485488892,0.2027279287576675,0.9205384850502014,285.64453125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2466125488281,285.6435546875,1.0,0.4773156642913818,1.0,1.0,0.0,1.0,-2.5517168045043945,2.5517115592956543,5.240519385552034e-06,1.9736404418945312,0.9752267003059388,0.9752267003059388,0.0,99.6799545288086,84.0,22360.8828125,-0.0,1382.232421875,1.0,283.1499938964844,284.8123779296875,290.8311767578125,292.3217468261719,293.1499938964844,293.1499938964844,283.1499938964844,24232.41015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952393651008606,1.0,0.0,0.0,3.2190651893615723,3.2190864086151123,6.914373784638883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9921875,0.0,1146.4693603515625,1895.4371337890625,0.0,1573.387451171875,0.823056161403656,1.0,0.0,3.0,1.0,0.0
12050400,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444396972656,0.9990000128746032,0.536673367023468,0.4363970458507538,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9085869193077089,0.3640269935131073,0.3453496098518371,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.8350370526313782,0.2814379930496216,0.1980319321155548,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7887948751449585,0.2359779179096222,0.225198432803154,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.7505203485488892,0.2027279287576675,0.9205384850502014,285.64453125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2466125488281,285.6435546875,1.0,0.4773156642913818,1.0,1.0,0.0,1.0,-2.5517168045043945,2.5517115592956543,5.240519385552034e-06,1.9736404418945312,0.9752267003059388,0.9752267003059388,0.0,99.6799545288086,84.0,22360.8828125,-0.0,1382.232421875,1.0,283.1499938964844,284.8123779296875,290.8311767578125,292.3217468261719,293.1499938964844,293.1499938964844,283.1499938964844,24232.41015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952393651008606,1.0,0.0,0.0,3.2190651893615723,3.2190864086151123,6.914373784638883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9921875,0.0,1146.4693603515625,1895.4371337890625,0.0,1573.387451171875,0.823056161403656,1.0,0.0,3.0,1.0,0.0
12050460,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.9990000128746032,0.5362998843193054,0.4212384521961212,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.9231300950050354,0.3665453493595123,0.347576767206192,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.8446178436279297,0.2818357348442077,0.1982027888298034,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.7990356087684631,0.2366656213998794,0.2257021963596344,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.75870680809021,0.2025126516819,0.9187853932380676,285.6159362792969,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2462463378906,285.6146545410156,1.0,0.4717321991920471,1.0,1.0,0.0,1.0,-2.534893274307251,2.5348880290985107,5.171837074158248e-06,1.9607198238372805,0.9839074015617372,0.9839074015617372,0.0,95.26183319091795,87.0,22455.7109375,-0.0,1341.6021728515625,1.0,283.1499938964844,284.77197265625,290.8515930175781,292.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,25344.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987014412879944,1.0,0.0,0.0,3.313738346099853,3.313760757446289,7.327059847739292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.16650390625,0.0,1248.35888671875,1895.4371337890625,0.0,1600.520263671875,0.8466503620147705,1.0,0.0,3.0,1.0,0.0
12050520,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.9990000128746032,0.5362998843193054,0.4212384521961212,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.9231300950050354,0.3665453493595123,0.347576767206192,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.8446178436279297,0.2818357348442077,0.1982027888298034,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.7990356087684631,0.2366656213998794,0.2257021963596344,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.75870680809021,0.2025126516819,0.9187853932380676,285.6159362792969,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2462463378906,285.6146545410156,1.0,0.4717321991920471,1.0,1.0,0.0,1.0,-2.534893274307251,2.5348880290985107,5.171837074158248e-06,1.9607198238372805,0.9839074015617372,0.9839074015617372,0.0,95.26183319091795,87.0,22455.7109375,-0.0,1341.6021728515625,1.0,283.1499938964844,284.77197265625,290.8515930175781,292.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,25344.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987014412879944,1.0,0.0,0.0,3.313738346099853,3.313760757446289,7.327059847739292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.16650390625,0.0,1248.35888671875,1895.4371337890625,0.0,1600.520263671875,0.8466503620147705,1.0,0.0,3.0,1.0,0.0
12050580,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59161376953125,0.9990000128746032,0.5379131436347961,0.4119516611099243,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.9335615038871764,0.3690913319587707,0.3498692214488983,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.8509752154350281,0.2822575867176056,0.1984222829341888,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8058595657348633,0.2373826056718826,0.2262770533561706,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.7640495896339417,0.2024346441030502,0.9178397059440612,285.5916748046875,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2471008300781,285.59100341796875,1.0,0.4690585732460022,1.0,1.0,0.0,1.0,-2.526291608810425,2.526286363601685,5.136367235536454e-06,1.9538437128067017,0.9922756552696228,0.9922756552696228,0.0,92.66940307617188,90.0,22595.37890625,-0.0,1319.5970458984375,1.0,283.1499938964844,284.7367553710937,290.8710327148437,292.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,26471.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006726861000061,1.0,0.0,0.0,3.406810522079468,3.406834125518799,7.7444263979487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.6279296875,0.0,1354.314208984375,1895.4371337890625,0.0,1616.06591796875,0.8698545098304749,1.0,0.0,3.0,1.0,0.0
12050640,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59161376953125,0.9990000128746032,0.5379131436347961,0.4119516611099243,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.9335615038871764,0.3690913319587707,0.3498692214488983,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.8509752154350281,0.2822575867176056,0.1984222829341888,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8058595657348633,0.2373826056718826,0.2262770533561706,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.7640495896339417,0.2024346441030502,0.9178397059440612,285.5916748046875,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2471008300781,285.59100341796875,1.0,0.4690585732460022,1.0,1.0,0.0,1.0,-2.526291608810425,2.526286363601685,5.136367235536454e-06,1.9538437128067017,0.9922756552696228,0.9922756552696228,0.0,92.66940307617188,90.0,22595.37890625,-0.0,1319.5970458984375,1.0,283.1499938964844,284.7367553710937,290.8710327148437,292.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,26471.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006726861000061,1.0,0.0,0.0,3.406810522079468,3.406834125518799,7.7444263979487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.6279296875,0.0,1354.314208984375,1895.4371337890625,0.0,1616.06591796875,0.8698545098304749,1.0,0.0,3.0,1.0,0.0
12050700,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.9990000128746032,0.53857421875,0.4094286262989044,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.9370072484016418,0.3703822195529938,0.3510546088218689,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.852857232093811,0.2824817597866058,0.1985581219196319,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.8079216480255127,0.2377541810274124,0.2266001105308532,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.7655648589134216,0.2024303376674652,0.9176681637763976,285.58087158203125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2475280761719,285.5801696777344,1.0,0.4684720933437347,1.0,1.0,0.0,1.0,-2.525026559829712,2.525021553039551,5.131126272317488e-06,1.95281445980072,0.996373414993286,0.996373414993286,0.0,92.01048278808594,90.0,22695.00390625,-0.0,1315.17822265625,1.0,283.1499938964844,284.7191467285156,290.8829345703125,292.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,27158.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014963030815125,1.0,0.0,0.0,3.460444688796997,3.4604692459106445,7.99019062469597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.7431640625,0.0,1418.2049560546875,1895.4371337890625,0.0,1622.5819091796875,0.8804604411125183,1.0,0.0,3.0,1.0,0.0
12050760,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.9990000128746032,0.5390042662620544,0.4080100953578949,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.9394940733909608,0.3716843128204345,0.3522594571113586,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8540258407592773,0.2827144265174866,0.1987064182758331,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.809258759021759,0.238133355975151,0.2269399911165237,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.7664338946342468,0.2024357467889785,0.9176054000854492,285.5753173828125,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.247802734375,285.5749206542969,1.0,0.4683107733726501,1.0,1.0,0.0,1.0,-2.5252785682678223,2.525273561477661,5.132057140144752e-06,1.952962040901184,1.0,1.0,0.0,91.67317199707033,93.0,22788.826171875,-0.0,1314.04296875,1.0,283.1499938964844,284.7083740234375,290.8957214355469,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,27602.51171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023685574531555,1.0,0.0,0.0,3.4978084564208984,3.497833251953125,8.163668212546327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.408203125,0.0,1463.59765625,1895.4371337890625,0.0,1629.4952392578125,0.892545759677887,1.0,0.0,3.0,1.0,0.0
12050820,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.9990000128746032,0.539077877998352,0.4077379703521728,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9422335624694824,0.37431401014328,0.3547209799289703,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.854674220085144,0.2832010984420776,0.1990376114845276,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.8102864623069763,0.2389096319675445,0.2276632934808731,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.7666202187538147,0.2024524211883545,0.9176613092422484,285.5650634765625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2479553222656,285.56500244140625,1.0,0.4689618945121765,1.0,1.0,0.0,1.0,-2.5292394161224365,2.5292344093322754,5.14798921358306e-06,1.955935955047608,1.0,1.0,0.0,91.7364273071289,96.0,23010.625,-0.0,1319.2786865234375,1.0,283.1499938964844,284.686279296875,290.9236755371094,292.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,28913.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046399712562561,1.0,0.0,0.0,3.5815701484680176,3.58159613609314,8.559338766644942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.40478515625,0.0,1571.084228515625,1895.4371337890625,0.0,1647.561767578125,0.9136409163475036,1.0,0.0,3.0,1.0,0.0
12050880,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.9990000128746032,0.539077877998352,0.4077379703521728,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9422335624694824,0.37431401014328,0.3547209799289703,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.854674220085144,0.2832010984420776,0.1990376114845276,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.8102864623069763,0.2389096319675445,0.2276632934808731,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.7666202187538147,0.2024524211883545,0.9176613092422484,285.5650634765625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2479553222656,285.56500244140625,1.0,0.4689618945121765,1.0,1.0,0.0,1.0,-2.5292394161224365,2.5292344093322754,5.14798921358306e-06,1.955935955047608,1.0,1.0,0.0,91.7364273071289,96.0,23010.625,-0.0,1319.2786865234375,1.0,283.1499938964844,284.686279296875,290.9236755371094,292.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,28913.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046399712562561,1.0,0.0,0.0,3.5815701484680176,3.58159613609314,8.559338766644942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.40478515625,0.0,1571.084228515625,1895.4371337890625,0.0,1647.561767578125,0.9136409163475036,1.0,0.0,3.0,1.0,0.0
12050940,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.9990000128746032,0.538003146648407,0.4102388024330139,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.9425774216651917,0.376975268125534,0.357239693403244,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.8534941077232361,0.2837178409099579,0.1994092613458633,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8095582127571106,0.239708736538887,0.2284351587295532,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.7651039958000183,0.2024599760770797,0.9178229570388794,285.56005859375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2474975585937,285.5602111816406,1.0,0.4706482589244842,1.0,1.0,0.0,1.0,-2.5368359088897705,2.5368306636810303,5.178777882974828e-06,1.9617222547531128,1.0,1.0,0.0,92.59445190429688,99.0,23254.337890625,-0.0,1332.54345703125,1.0,283.1499938964844,284.66961669921875,290.9519348144531,292.49322509765625,293.1499938964844,293.1499938964844,283.1499938964844,30170.84375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076535820960999,1.0,0.0,0.0,3.658623456954956,3.6586506366729736,8.931588126870338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.76171875,0.0,1674.681884765625,1895.4371337890625,0.0,1671.6695556640625,0.9331255555152892,1.0,0.0,3.0,1.0,0.0
12051000,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.9990000128746032,0.538003146648407,0.4102388024330139,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.9425774216651917,0.376975268125534,0.357239693403244,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.8534941077232361,0.2837178409099579,0.1994092613458633,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8095582127571106,0.239708736538887,0.2284351587295532,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.7651039958000183,0.2024599760770797,0.9178229570388794,285.56005859375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2474975585937,285.5602111816406,1.0,0.4706482589244842,1.0,1.0,0.0,1.0,-2.5368359088897705,2.5368306636810303,5.178777882974828e-06,1.9617222547531128,1.0,1.0,0.0,92.59445190429688,99.0,23254.337890625,-0.0,1332.54345703125,1.0,283.1499938964844,284.66961669921875,290.9519348144531,292.49322509765625,293.1499938964844,293.1499938964844,283.1499938964844,30170.84375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076535820960999,1.0,0.0,0.0,3.658623456954956,3.6586506366729736,8.931588126870338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.76171875,0.0,1674.681884765625,1895.4371337890625,0.0,1671.6695556640625,0.9331255555152892,1.0,0.0,3.0,1.0,0.0
12051060,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.9990000128746032,0.5358099937438965,0.4147779941558838,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.94119393825531,0.3796579837799072,0.3598004281520843,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.851016104221344,0.2842586934566498,0.1998133659362793,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.807547926902771,0.2405245900154113,0.2292440235614776,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7623608708381653,0.2024441808462143,0.9179882407188416,285.55859375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2466735839844,285.5588684082031,1.0,0.4730843603610992,1.0,1.0,0.0,1.0,-2.547020435333252,2.547015190124512,5.220255843596533e-06,1.9695066213607788,1.0,1.0,0.0,94.04431915283205,102.0,23513.65234375,-0.0,1351.7413330078125,1.0,283.1499938964844,284.6565246582031,290.97882080078125,292.5357971191406,293.1499938964844,293.1499938964844,283.1499938964844,31378.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112824320793152,1.0,0.0,0.0,3.731121778488159,3.731150150299072,9.28906843000732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.6728515625,0.0,1776.2235107421875,1895.4371337890625,0.0,1700.904296875,0.9514769911766052,1.0,0.0,3.0,1.0,0.0
