time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051120,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.9990000128746032,0.5358099937438965,0.4147779941558838,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.94119393825531,0.3796579837799072,0.3598004281520843,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.851016104221344,0.2842586934566498,0.1998133659362793,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.807547926902771,0.2405245900154113,0.2292440235614776,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7623608708381653,0.2024441808462143,0.9179882407188416,285.55859375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2466735839844,285.5588684082031,1.0,0.4730843603610992,1.0,1.0,0.0,1.0,-2.547020435333252,2.547015190124512,5.220255843596533e-06,1.9695066213607788,1.0,1.0,0.0,94.04431915283205,102.0,23513.65234375,-0.0,1351.7413330078125,1.0,283.1499938964844,284.6565246582031,290.97882080078125,292.5357971191406,293.1499938964844,293.1499938964844,283.1499938964844,31378.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112824320793152,1.0,0.0,0.0,3.731121778488159,3.731150150299072,9.28906843000732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.6728515625,0.0,1776.2235107421875,1895.4371337890625,0.0,1700.904296875,0.9514769911766052,1.0,0.0,3.0,1.0,0.0
12051180,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.9990000128746032,0.5326060056686401,0.4207993745803833,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.938589096069336,0.3823529779911041,0.362389475107193,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8476641178131104,0.2848168611526489,0.2002417296171188,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8045973777770996,0.2413509935140609,0.2300791889429092,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.7587758898735046,0.2023941874504089,0.9180830121040344,285.5595092773437,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24566650390625,285.5599060058594,1.0,0.4760556817054748,1.0,1.0,0.0,1.0,-2.5589969158172607,2.5589916706085205,5.26926532984362e-06,1.9786708354949951,1.0,1.0,0.0,95.93753814697266,105.0,23783.31640625,-0.0,1375.318603515625,1.0,283.1499938964844,284.6459655761719,291.0037536621094,292.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,32552.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153157591819763,1.0,0.0,0.0,3.8002753257751465,3.800304651260376,9.636589766159886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.71044921875,0.0,1876.828369140625,1895.4371337890625,0.0,1733.6544189453125,0.9689947366714478,1.0,0.0,3.0,1.0,0.0
12051240,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.9990000128746032,0.5326060056686401,0.4207993745803833,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.938589096069336,0.3823529779911041,0.362389475107193,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8476641178131104,0.2848168611526489,0.2002417296171188,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8045973777770996,0.2413509935140609,0.2300791889429092,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.7587758898735046,0.2023941874504089,0.9180830121040344,285.5595092773437,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24566650390625,285.5599060058594,1.0,0.4760556817054748,1.0,1.0,0.0,1.0,-2.5589969158172607,2.5589916706085205,5.26926532984362e-06,1.9786708354949951,1.0,1.0,0.0,95.93753814697266,105.0,23783.31640625,-0.0,1375.318603515625,1.0,283.1499938964844,284.6459655761719,291.0037536621094,292.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,32552.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153157591819763,1.0,0.0,0.0,3.8002753257751465,3.800304651260376,9.636589766159886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.71044921875,0.0,1876.828369140625,1895.4371337890625,0.0,1733.6544189453125,0.9689947366714478,1.0,0.0,3.0,1.0,0.0
12051300,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9990000128746032,0.5306652188301086,0.4242304861545563,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9369533658027648,0.3837025165557861,0.3636918663978576,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8457653522491455,0.2851003110408783,0.2004632204771042,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8028716444969177,0.2417663186788559,0.2305042594671249,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.7567641139030457,0.2023534774780273,0.9180870056152344,285.5590515136719,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2451477050781,285.5592956542969,1.0,0.4776904582977295,1.0,1.0,0.0,1.0,-2.565465450286865,2.565460205078125,5.295835762808565e-06,1.9836221933364868,1.0,1.0,0.0,97.014892578125,105.0,23927.505859375,-0.0,1388.3773193359375,1.0,283.1499938964844,284.6390686035156,291.015625,292.5979919433594,293.1499938964844,293.1499938964844,283.1499938964844,33261.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174429893493652,1.0,0.0,0.0,3.841463327407837,3.841493368148804,9.846608008956537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.27880859375,0.0,1938.5166015625,1895.4371337890625,0.0,1751.034423828125,0.9766265749931335,1.0,0.0,3.0,1.0,0.0
12051360,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.9990000128746032,0.5285139679908752,0.4278951585292816,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9351379871368408,0.3850531876087188,0.3649961054325104,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.8437535166740417,0.2853864431381225,0.2006873935461044,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.8010179996490479,0.2421826869249344,0.2309319078922271,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.754638671875,0.2023009359836578,0.91804701089859,285.5621643066406,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2446594238281,285.5625915527344,1.0,0.4794042408466339,1.0,1.0,0.0,1.0,-2.5721704959869385,2.5721652507781982,5.323449840943795e-06,1.988755226135254,1.0,1.0,0.0,98.16704559326172,108.0,24058.93359375,-0.0,1402.1329345703125,1.0,283.1499938964844,284.63726806640625,291.02667236328125,292.6170654296875,293.1499938964844,293.1499938964844,283.04998779296875,33698.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195755243301392,1.0,0.0,0.0,3.866591453552246,3.866621732711792,9.975848342946847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.24951171875,0.0,1976.8072509765625,1895.4371337890625,0.0,1768.5301513671875,0.984805166721344,1.0,0.0,3.0,1.0,0.0
12051420,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.9990000128746032,0.5231431126594543,0.4360953271389007,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.9306832551956176,0.3874739110469818,0.3674432337284088,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.839165210723877,0.2857134640216827,0.2010340243577957,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7967069149017334,0.2428264915943145,0.2316834330558776,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.7498593330383301,0.2019901275634765,0.9173762202262878,285.4918518066406,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2411193847656,285.4917297363281,1.0,0.4829727113246918,1.0,1.0,0.0,1.0,-2.585478067398072,2.585472822189331,5.378490186558338e-06,1.998952865600586,1.0,1.0,0.0,100.71893310546876,96.0,24531.744140625,-0.0,1430.798095703125,1.0,283.0521240234375,284.5481872558594,291.0683288574219,292.6999816894531,293.1499938964844,293.1499938964844,282.75,34661.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296640872955322,1.0,0.0,0.0,3.9214701652526855,3.921501398086548,1.0261032912239898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.1689453125,0.0,2062.1787109375,1895.4371337890625,0.0,1852.2540283203125,0.9966300129890442,1.0,0.0,3.0,1.0,0.0
12051480,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.9990000128746032,0.5231431126594543,0.4360953271389007,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.9306832551956176,0.3874739110469818,0.3674432337284088,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.839165210723877,0.2857134640216827,0.2010340243577957,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7967069149017334,0.2428264915943145,0.2316834330558776,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.7498593330383301,0.2019901275634765,0.9173762202262878,285.4918518066406,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2411193847656,285.4917297363281,1.0,0.4829727113246918,1.0,1.0,0.0,1.0,-2.585478067398072,2.585472822189331,5.378490186558338e-06,1.998952865600586,1.0,1.0,0.0,100.71893310546876,96.0,24531.744140625,-0.0,1430.798095703125,1.0,283.0521240234375,284.5481872558594,291.0683288574219,292.6999816894531,293.1499938964844,293.1499938964844,282.75,34661.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296640872955322,1.0,0.0,0.0,3.9214701652526855,3.921501398086548,1.0261032912239898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.1689453125,0.0,2062.1787109375,1895.4371337890625,0.0,1852.2540283203125,0.9966300129890442,1.0,0.0,3.0,1.0,0.0
12051540,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.9990000128746032,0.5169018507003784,0.4329981505870819,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.9348995089530944,0.3890107274055481,0.3691056072711944,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.8408174514770508,0.2852556109428406,0.2008564621210098,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.7988515496253967,0.2428424805402755,0.2318473756313324,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.750655472278595,0.2010568976402282,0.9138814210891724,285.2656555175781,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.230712890625,285.2640075683594,1.0,0.4810078740119934,1.0,1.0,0.0,1.0,-2.579564332962036,2.579559087753296,5.354272616386879e-06,1.9945590496063232,1.0,1.0,0.0,99.7261199951172,84.0,25240.12109375,-0.0,1418.6328125,1.0,282.7562561035156,284.2911071777344,291.12567138671875,292.8343505859375,293.1499938964844,293.1499938964844,282.45001220703125,34939.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75055330991745,1.0,0.0,0.0,3.9371392726898193,3.93717098236084,1.0343197800466442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.01806640625,0.0,2086.99755859375,1895.4371337890625,0.0,2030.2398681640625,1.0,1.0,0.0,3.0,1.0,0.0
12051600,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.9990000128746032,0.5169018507003784,0.4329981505870819,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.9348995089530944,0.3890107274055481,0.3691056072711944,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.8408174514770508,0.2852556109428406,0.2008564621210098,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.7988515496253967,0.2428424805402755,0.2318473756313324,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.750655472278595,0.2010568976402282,0.9138814210891724,285.2656555175781,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.230712890625,285.2640075683594,1.0,0.4810078740119934,1.0,1.0,0.0,1.0,-2.579564332962036,2.579559087753296,5.354272616386879e-06,1.9945590496063232,1.0,1.0,0.0,99.7261199951172,84.0,25240.12109375,-0.0,1418.6328125,1.0,282.7562561035156,284.2911071777344,291.12567138671875,292.8343505859375,293.1499938964844,293.1499938964844,282.45001220703125,34939.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75055330991745,1.0,0.0,0.0,3.9371392726898193,3.93717098236084,1.0343197800466442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.01806640625,0.0,2086.99755859375,1895.4371337890625,0.0,2030.2398681640625,1.0,1.0,0.0,3.0,1.0,0.0
12051660,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5123291015625,0.42105433344841,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9457329511642456,0.3898625075817108,0.3699187636375427,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8473238945007324,0.2841889262199402,0.2001120001077652,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8059476017951965,0.2423319071531295,0.2313511669635772,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7557342648506165,0.1996448785066604,0.9074125289916992,285.0390319824219,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2165832519531,285.03765869140625,1.0,0.4750980734825134,1.0,1.0,0.0,1.0,-2.556938886642456,2.556933641433716,5.260722900857218e-06,1.977043628692627,1.0,1.0,0.0,95.92969512939452,72.0,25910.30078125,-0.0,1372.6168212890625,1.0,282.4561767578125,284.0308837890625,291.131591796875,292.8915405273437,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682690620422363,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.44921875,0.0,2087.0107421875,1895.4371337890625,0.0,2185.482666015625,1.0,1.0,0.0,3.0,1.0,0.0
12051720,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5123291015625,0.42105433344841,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9457329511642456,0.3898625075817108,0.3699187636375427,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8473238945007324,0.2841889262199402,0.2001120001077652,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8059476017951965,0.2423319071531295,0.2313511669635772,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7557342648506165,0.1996448785066604,0.9074125289916992,285.0390319824219,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2165832519531,285.03765869140625,1.0,0.4750980734825134,1.0,1.0,0.0,1.0,-2.556938886642456,2.556933641433716,5.260722900857218e-06,1.977043628692627,1.0,1.0,0.0,95.92969512939452,72.0,25910.30078125,-0.0,1372.6168212890625,1.0,282.4561767578125,284.0308837890625,291.131591796875,292.8915405273437,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682690620422363,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.44921875,0.0,2087.0107421875,1895.4371337890625,0.0,2185.482666015625,1.0,1.0,0.0,3.0,1.0,0.0
12051780,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9990000128746032,0.5103843212127686,0.4018798768520355,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9621410369873048,0.3904114365577698,0.3703146278858185,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8588067889213562,0.2828618884086609,0.199092149734497,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8173153400421143,0.2415690273046493,0.230499729514122,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7652604579925537,0.1980902850627899,0.8996737599372864,284.82098388671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2026062011719,284.81854248046875,1.0,0.466203510761261,1.0,1.0,0.0,1.0,-2.5228374004364014,2.522832155227661,5.121178674016846e-06,1.950583577156067,0.9971939325332642,0.9971939325332642,0.0,90.09849548339844,90.0,26553.771484375,-0.0,1304.20361328125,1.0,282.15625,283.7716979980469,291.1282043457031,292.9302673339844,293.1499938964844,293.1499938964844,281.8500061035156,35044.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815800309181213,1.0,0.0,0.0,3.9366180896759033,3.9366495609283447,1.0340459084545728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.94482421875,0.0,2087.090576171875,1895.4371337890625,0.0,2304.337890625,1.0,1.0,0.0,3.0,1.0,0.0
12051840,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9990000128746032,0.5103843212127686,0.4018798768520355,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9621410369873048,0.3904114365577698,0.3703146278858185,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8588067889213562,0.2828618884086609,0.199092149734497,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8173153400421143,0.2415690273046493,0.230499729514122,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7652604579925537,0.1980902850627899,0.8996737599372864,284.82098388671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2026062011719,284.81854248046875,1.0,0.466203510761261,1.0,1.0,0.0,1.0,-2.5228374004364014,2.522832155227661,5.121178674016846e-06,1.950583577156067,0.9971939325332642,0.9971939325332642,0.0,90.09849548339844,90.0,26553.771484375,-0.0,1304.20361328125,1.0,282.15625,283.7716979980469,291.1282043457031,292.9302673339844,293.1499938964844,293.1499938964844,281.8500061035156,35044.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815800309181213,1.0,0.0,0.0,3.9366180896759033,3.9366495609283447,1.0340459084545728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.94482421875,0.0,2087.090576171875,1895.4371337890625,0.0,2304.337890625,1.0,1.0,0.0,3.0,1.0,0.0
12051900,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.9990000128746032,0.5098499655723572,0.4000536501407623,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.9638583660125732,0.3906481266021728,0.3705570101737976,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.8594236373901367,0.2821727097034454,0.1986206769943237,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.8180651664733887,0.2411632090806961,0.2301195859909057,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667175292969,0.7654459476470947,0.197341963648796,0.8962376117706299,284.6616516113281,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.19610595703125,284.6515197753906,1.0,0.465389609336853,1.0,1.0,0.0,1.0,-2.5157527923583984,2.5157477855682373,5.0916064537887e-06,1.944666862487793,0.9937316179275512,0.9937316179275512,0.0,89.40856170654297,90.0,27338.333984375,-0.0,1292.4549560546875,1.0,281.8943786621094,283.57037353515625,291.1595764160156,293.0509033203125,293.1499938964844,293.1499938964844,281.8500061035156,35164.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900798916816711,1.0,0.0,0.0,3.9360079765319824,3.936039447784424,1.0337255389458733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.259765625,0.0,2087.182373046875,1895.4371337890625,0.0,2381.095703125,1.0,1.0,0.0,3.0,1.0,0.0
12051960,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.9990000128746032,0.5080505013465881,0.4041090607643127,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.9606972932815552,0.3908360600471496,0.3707560300827026,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.8558925986289978,0.2814402878284454,0.1981298625469207,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.8150181770324707,0.2407210618257522,0.2297340333461761,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.761950671672821,0.1965658366680145,0.8929212093353271,284.6139221191406,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.188720703125,284.6129455566406,1.0,0.4663120210170746,1.0,1.0,0.0,1.0,-2.5158164501190186,2.5158114433288574,5.0915027713926975e-06,1.9445313215255733,0.9909653067588806,0.9909653067588806,0.0,90.36936950683594,108.0,27452.330078125,-0.0,1296.6585693359375,1.0,281.8558349609375,283.5250244140625,291.132568359375,292.9794921875,293.1499938964844,293.1499938964844,281.54998779296875,35301.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925686836242676,1.0,0.0,0.0,3.935316324234009,3.93534779548645,1.033362195812515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.4130859375,0.0,2087.285888671875,1895.4371337890625,0.0,2403.68603515625,1.0,1.0,0.0,3.0,1.0,0.0
12052020,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286193847656,0.9990000128746032,0.4999531507492065,0.4238745868206024,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286804199219,0.944673717021942,0.3911794126033783,0.3712884485721588,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.8416594862937927,0.2799565494060516,0.1972484737634658,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.801398754119873,0.2398078739643097,0.2290795445442199,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.7484880685806274,0.1948901563882827,0.8865758180618286,284.4286804199219,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1733093261719,284.4282531738281,1.0,0.4724851548671722,1.0,1.0,0.0,1.0,-2.530719995498657,2.530714988708496,5.151463938091183e-06,1.955784678459168,0.9824408292770386,0.9824408292770386,0.0,95.70755767822266,111.0,28631.314453125,-0.0,1338.272216796875,1.0,281.5563049316406,283.297607421875,291.1521301269531,293.06304931640625,293.1499938964844,293.1499938964844,281.25,35679.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805096447467804,1.0,0.0,0.0,3.933403968811035,3.933435440063477,1.0323581136617577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.68896484375,0.0,2087.569580078125,1895.4371337890625,0.0,2518.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
12052080,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286193847656,0.9990000128746032,0.4999531507492065,0.4238745868206024,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286804199219,0.944673717021942,0.3911794126033783,0.3712884485721588,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.8416594862937927,0.2799565494060516,0.1972484737634658,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.801398754119873,0.2398078739643097,0.2290795445442199,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.7484880685806274,0.1948901563882827,0.8865758180618286,284.4286804199219,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1733093261719,284.4282531738281,1.0,0.4724851548671722,1.0,1.0,0.0,1.0,-2.530719995498657,2.530714988708496,5.151463938091183e-06,1.955784678459168,0.9824408292770386,0.9824408292770386,0.0,95.70755767822266,111.0,28631.314453125,-0.0,1338.272216796875,1.0,281.5563049316406,283.297607421875,291.1521301269531,293.06304931640625,293.1499938964844,293.1499938964844,281.25,35679.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805096447467804,1.0,0.0,0.0,3.933403968811035,3.933435440063477,1.0323581136617577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.68896484375,0.0,2087.569580078125,1895.4371337890625,0.0,2518.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
12052140,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2434997558594,0.9990060329437256,0.4872533977031708,0.4413034617900848,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2435913085937,0.9290964603424072,0.391349196434021,0.3716927170753479,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2437744140625,0.8288301825523376,0.2783516645431518,0.1963007003068924,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.243896484375,0.7884165644645691,0.238761618733406,0.2283254116773605,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441101074219,0.7361113429069519,0.1928377449512481,0.8787877559661865,284.2436218261719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1569519042969,284.24273681640625,1.0,0.4773595929145813,1.0,1.0,0.0,1.0,-2.541032791137696,2.541027545928955,5.19396371601033e-06,1.963976263999939,0.9714677333831788,0.9714677333831788,0.0,100.99845886230467,114.0,29771.978515625,-0.0,1374.09619140625,1.0,281.2562866210937,283.0696716308594,291.1737976074219,293.1560974121094,293.1499938964844,293.1499938964844,280.95001220703125,36160.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201824426651001,1.0,0.0,0.0,3.928274631500244,3.9283063411712646,1.0296673735865625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.46875,0.0,2084.0322265625,1895.4371337890625,0.0,2657.259765625,0.9992334246635436,1.0,0.0,3.0,1.0,0.0
12052200,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2434997558594,0.9990060329437256,0.4872533977031708,0.4413034617900848,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2435913085937,0.9290964603424072,0.391349196434021,0.3716927170753479,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2437744140625,0.8288301825523376,0.2783516645431518,0.1963007003068924,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.243896484375,0.7884165644645691,0.238761618733406,0.2283254116773605,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441101074219,0.7361113429069519,0.1928377449512481,0.8787877559661865,284.2436218261719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1569519042969,284.24273681640625,1.0,0.4773595929145813,1.0,1.0,0.0,1.0,-2.541032791137696,2.541027545928955,5.19396371601033e-06,1.963976263999939,0.9714677333831788,0.9714677333831788,0.0,100.99845886230467,114.0,29771.978515625,-0.0,1374.09619140625,1.0,281.2562866210937,283.0696716308594,291.1737976074219,293.1560974121094,293.1499938964844,293.1499938964844,280.95001220703125,36160.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201824426651001,1.0,0.0,0.0,3.928274631500244,3.9283063411712646,1.0296673735865625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.46875,0.0,2084.0322265625,1895.4371337890625,0.0,2657.259765625,0.9992334246635436,1.0,0.0,3.0,1.0,0.0
12052260,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.9741718769073486,0.4771217703819275,0.4317997992038727,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.9050253629684448,0.3911904394626617,0.3719732463359833,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387878417969,0.8093932867050171,0.2765074968338012,0.1953177601099014,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390014648437,0.76894611120224,0.2374657988548278,0.2275114357471466,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393981933594,0.7180005311965942,0.1904071122407913,0.869867742061615,284.0384826660156,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1410217285156,284.0366516113281,1.0,0.4797166883945465,1.0,1.0,0.0,1.0,-2.516829013824463,2.5168237686157227,5.095615051686764e-06,1.945321679115296,0.9576348662376404,0.9576348662376404,0.0,108.93243408203124,117.0,30564.470703125,-0.0,1377.52294921875,1.0,280.9561462402344,282.82763671875,291.18084716796875,293.2216796875,293.1499938964844,293.1499938964844,280.6499938964844,36584.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351930975914001,1.0,0.0,0.0,3.9084603786468506,3.908491849899292,1.0193062962571275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.408203125,0.0,2058.967529296875,1895.4371337890625,0.0,2796.83935546875,0.9949036240577698,1.0,0.0,3.0,1.0,0.0
12052320,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.9741718769073486,0.4771217703819275,0.4317997992038727,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.9050253629684448,0.3911904394626617,0.3719732463359833,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387878417969,0.8093932867050171,0.2765074968338012,0.1953177601099014,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390014648437,0.76894611120224,0.2374657988548278,0.2275114357471466,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393981933594,0.7180005311965942,0.1904071122407913,0.869867742061615,284.0384826660156,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1410217285156,284.0366516113281,1.0,0.4797166883945465,1.0,1.0,0.0,1.0,-2.516829013824463,2.5168237686157227,5.095615051686764e-06,1.945321679115296,0.9576348662376404,0.9576348662376404,0.0,108.93243408203124,117.0,30564.470703125,-0.0,1377.52294921875,1.0,280.9561462402344,282.82763671875,291.18084716796875,293.2216796875,293.1499938964844,293.1499938964844,280.6499938964844,36584.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351930975914001,1.0,0.0,0.0,3.9084603786468506,3.908491849899292,1.0193062962571275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.408203125,0.0,2058.967529296875,1895.4371337890625,0.0,2796.83935546875,0.9949036240577698,1.0,0.0,3.0,1.0,0.0
12052380,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.833984375,0.9540691375732422,0.4696902930736542,0.4250741600990295,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8341064453125,0.8908061981201172,0.3908310532569885,0.3719320893287658,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344421386719,0.7952116131782532,0.2745387852191925,0.1941544115543365,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.83465576171875,0.7561894059181213,0.2360395938158035,0.2264477908611297,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83502197265625,0.7042655944824219,0.1879796981811523,0.8601492047309875,283.83416748046875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1263122558594,283.83251953125,1.0,0.4808278381824493,1.0,1.0,0.0,1.0,-2.4943435192108154,2.4943385124206543,5.004710601497209e-06,1.9277870655059808,0.9410685896873474,0.9410685896873474,0.0,114.61165618896484,120.0,31347.763671875,-0.0,1373.2607421875,1.0,280.65655517578125,282.5929870605469,291.1767578125,293.2666931152344,293.1499938964844,293.1499938964844,280.3500061035156,36992.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478845953941345,1.0,0.0,0.0,3.874017238616944,3.8740482330322266,1.0014202871388989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.03515625,0.0,2013.3463134765625,1895.4371337890625,0.0,2915.461181640625,0.9871736168861388,1.0,0.0,3.0,1.0,0.0
12052440,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.833984375,0.9540691375732422,0.4696902930736542,0.4250741600990295,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8341064453125,0.8908061981201172,0.3908310532569885,0.3719320893287658,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344421386719,0.7952116131782532,0.2745387852191925,0.1941544115543365,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.83465576171875,0.7561894059181213,0.2360395938158035,0.2264477908611297,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83502197265625,0.7042655944824219,0.1879796981811523,0.8601492047309875,283.83416748046875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1263122558594,283.83251953125,1.0,0.4808278381824493,1.0,1.0,0.0,1.0,-2.4943435192108154,2.4943385124206543,5.004710601497209e-06,1.9277870655059808,0.9410685896873474,0.9410685896873474,0.0,114.61165618896484,120.0,31347.763671875,-0.0,1373.2607421875,1.0,280.65655517578125,282.5929870605469,291.1767578125,293.2666931152344,293.1499938964844,293.1499938964844,280.3500061035156,36992.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478845953941345,1.0,0.0,0.0,3.874017238616944,3.8740482330322266,1.0014202871388989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.03515625,0.0,2013.3463134765625,1895.4371337890625,0.0,2915.461181640625,0.9871736168861388,1.0,0.0,3.0,1.0,0.0
12052500,296.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827697753906,0.9453203678131104,0.4662327170372009,0.4220952987670898,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.68359375,0.8853077292442322,0.3906247317790985,0.3718817830085754,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68585205078125,0.7895006537437439,0.2735467255115509,0.1935612261295318,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871337890625,0.7512110471725464,0.2353118807077407,0.225888505578041,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.6984370350837708,0.1868045479059219,0.8553913831710815,283.6839294433594,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1196594238281,283.673095703125,1.0,0.481104701757431,1.0,1.0,0.0,1.0,-2.48360276222229,2.483597993850708,4.961585091223242e-06,1.919412612915039,0.9311879277229308,0.9311879277229308,0.0,116.93436431884766,120.0,32184.70703125,-0.0,1369.5723876953125,1.0,280.3960876464844,282.41033935546875,291.2040710449219,293.3907165527344,293.1499938964844,293.1499938964844,280.3500061035156,37212.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563687205314636,1.0,0.0,0.0,3.851369380950928,3.851400136947632,9.897456720864284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.37109375,0.0,1983.38330078125,1895.4371337890625,0.0,2994.953369140625,0.9820311665534972,1.0,0.0,3.0,1.0,0.0
12052560,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318054199219,0.936780333518982,0.4627764523029327,0.4190482497215271,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319274902344,0.8801924586296082,0.3903595805168152,0.3717252910137176,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322326660156,0.7841246724128723,0.2725118100643158,0.192908227443695,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6324157714844,0.7465874552726746,0.2345463037490844,0.2252633273601532,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6327514648437,0.6929221749305725,0.1856200098991394,0.8505024313926697,283.6319580078125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1127624511719,283.6304931640625,1.0,0.481230229139328,1.0,1.0,0.0,1.0,-2.472344398498535,2.472339630126953,4.916607849736465e-06,1.910645604133606,0.9218326807022096,0.9218326807022096,0.0,119.1232452392578,123.0,32138.431640625,-0.0,1364.68505859375,1.0,280.3563842773437,282.3667907714844,291.1742553710937,293.31231689453125,293.1499938964844,293.1499938964844,280.04998779296875,37417.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591999411582947,1.0,0.0,0.0,3.8243911266326895,3.824421644210816,9.75928287516581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.267578125,0.0,1947.6759033203125,1895.4371337890625,0.0,3021.501708984375,0.9759486317634584,1.0,0.0,3.0,1.0,0.0
12052620,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4355163574219,0.9213963150978088,0.4559833705425262,0.413144588470459,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4356384277344,0.8715086579322815,0.389801025390625,0.3714019358158111,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.7747923135757446,0.2704491019248962,0.1916120499372482,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.43609619140625,0.7386541366577148,0.2330088168382644,0.2240044772624969,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.68318772315979,0.1833050400018692,0.8409509658813477,283.4356689453125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002197265625,283.4342956542969,1.0,0.4812213480472564,1.0,1.0,0.0,1.0,-2.450317859649658,2.450312852859497,4.829209956369596e-06,1.8934881687164309,0.9000198245048523,0.9000198245048523,0.0,122.99636840820312,126.0,32858.55859375,0.0,1353.4818115234375,1.0,280.0572509765625,282.1488342285156,291.1702880859375,293.3536376953125,293.1499938964844,293.1499938964844,279.75,37885.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695856332778931,1.0,0.0,0.0,3.7579517364501953,3.757981538772583,9.423141023034988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.43017578125,0.0,1861.45703125,1895.4371337890625,0.0,3118.923828125,0.9608935713768004,1.0,0.0,3.0,1.0,0.0
12052680,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4355163574219,0.9213963150978088,0.4559833705425262,0.413144588470459,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4356384277344,0.8715086579322815,0.389801025390625,0.3714019358158111,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.7747923135757446,0.2704491019248962,0.1916120499372482,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.43609619140625,0.7386541366577148,0.2330088168382644,0.2240044772624969,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.68318772315979,0.1833050400018692,0.8409509658813477,283.4356689453125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002197265625,283.4342956542969,1.0,0.4812213480472564,1.0,1.0,0.0,1.0,-2.450317859649658,2.450312852859497,4.829209956369596e-06,1.8934881687164309,0.9000198245048523,0.9000198245048523,0.0,122.99636840820312,126.0,32858.55859375,0.0,1353.4818115234375,1.0,280.0572509765625,282.1488342285156,291.1702880859375,293.3536376953125,293.1499938964844,293.1499938964844,279.75,37885.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695856332778931,1.0,0.0,0.0,3.7579517364501953,3.757981538772583,9.423141023034988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.43017578125,0.0,1861.45703125,1895.4371337890625,0.0,3118.923828125,0.9608935713768004,1.0,0.0,3.0,1.0,0.0
12052740,296.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.245361328125,0.9079418778419496,0.44926917552948,0.4073027074337005,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.24542236328125,0.8640437722206116,0.3891803622245788,0.371001660823822,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24566650390625,0.7666084170341492,0.2683669924736023,0.1902906149625778,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2458190917969,0.7317259311676025,0.2314483374357223,0.222705140709877,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2461242675781,0.6745328307151794,0.1810296475887298,0.8315083384513855,283.2454528808594,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0888366699219,283.2443542480469,1.0,0.4809818863868713,1.0,1.0,0.0,1.0,-2.4283251762390137,2.428320407867432,4.742760665976675e-06,1.876360893249512,0.8757168650627136,0.8757168650627136,0.0,126.4848175048828,129.0,33503.375,0.0,1340.846435546875,1.0,279.7578430175781,281.939697265625,291.1644287109375,293.388916015625,293.1499938964844,293.1499938964844,280.04998779296875,38417.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879119336605072,1.0,0.0,0.0,3.6722841262817374,3.6723129749298096,8.998411544780538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.9072265625,0.0,1753.8897705078125,1895.4371337890625,0.0,3208.326416015625,0.941503643989563,1.0,0.0,3.0,1.0,0.0
12052800,296.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.245361328125,0.9079418778419496,0.44926917552948,0.4073027074337005,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.24542236328125,0.8640437722206116,0.3891803622245788,0.371001660823822,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24566650390625,0.7666084170341492,0.2683669924736023,0.1902906149625778,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2458190917969,0.7317259311676025,0.2314483374357223,0.222705140709877,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2461242675781,0.6745328307151794,0.1810296475887298,0.8315083384513855,283.2454528808594,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0888366699219,283.2443542480469,1.0,0.4809818863868713,1.0,1.0,0.0,1.0,-2.4283251762390137,2.428320407867432,4.742760665976675e-06,1.876360893249512,0.8757168650627136,0.8757168650627136,0.0,126.4848175048828,129.0,33503.375,0.0,1340.846435546875,1.0,279.7578430175781,281.939697265625,291.1644287109375,293.388916015625,293.1499938964844,293.1499938964844,280.04998779296875,38417.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879119336605072,1.0,0.0,0.0,3.6722841262817374,3.6723129749298096,8.998411544780538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.9072265625,0.0,1753.8897705078125,1895.4371337890625,0.0,3208.326416015625,0.941503643989563,1.0,0.0,3.0,1.0,0.0
12052860,296.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4396057128906,0.8942997455596924,0.4428049921989441,0.4014448523521423,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.439453125,0.854962170124054,0.3877884447574615,0.3698775172233581,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4389038085937,0.7567227482795715,0.2653349339962005,0.1883533596992492,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4386291503906,0.7227848172187805,0.2285525649785995,0.2203357070684433,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4380187988281,0.6634888052940369,0.1772598326206207,0.8165777325630188,283.4393310546875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0702209472656,283.4418334960937,1.0,0.4801142811775207,1.0,1.0,0.0,1.0,-2.396829605102539,2.396824836730957,4.620505478669656e-06,1.8519095182418823,0.8570934534072876,0.8570934534072876,0.0,130.70899963378906,132.0,32044.498046875,0.0,1319.8448486328125,1.0,280.0418395996094,282.17633056640625,291.04620361328125,293.1180419921875,293.1499938964844,293.1499938964844,280.3500061035156,38524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85793536901474,1.0,0.0,0.0,3.5802597999572754,3.5802876949310303,8.553077464057424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.51318359375,0.0,1640.0533447265625,1895.4371337890625,0.0,3009.64306640625,0.9204701781272888,1.0,0.0,3.0,1.0,0.0
12052920,296.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4396057128906,0.8942997455596924,0.4428049921989441,0.4014448523521423,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.439453125,0.854962170124054,0.3877884447574615,0.3698775172233581,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4389038085937,0.7567227482795715,0.2653349339962005,0.1883533596992492,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4386291503906,0.7227848172187805,0.2285525649785995,0.2203357070684433,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4380187988281,0.6634888052940369,0.1772598326206207,0.8165777325630188,283.4393310546875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0702209472656,283.4418334960937,1.0,0.4801142811775207,1.0,1.0,0.0,1.0,-2.396829605102539,2.396824836730957,4.620505478669656e-06,1.8519095182418823,0.8570934534072876,0.8570934534072876,0.0,130.70899963378906,132.0,32044.498046875,0.0,1319.8448486328125,1.0,280.0418395996094,282.17633056640625,291.04620361328125,293.1180419921875,293.1499938964844,293.1499938964844,280.3500061035156,38524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85793536901474,1.0,0.0,0.0,3.5802597999572754,3.5802876949310303,8.553077464057424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.51318359375,0.0,1640.0533447265625,1895.4371337890625,0.0,3009.64306640625,0.9204701781272888,1.0,0.0,3.0,1.0,0.0
