time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052980,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.8868186473846436,0.4389848113059997,0.3977030515670776,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.8511415719985962,0.3886474370956421,0.3703670501708984,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595153808594,0.7519626617431641,0.2644949555397033,0.1875378936529159,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591186523437,0.7180863618850708,0.2275387942790985,0.2191125154495239,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6582946777344,0.6572985649108887,0.1753402948379516,0.8066698312759399,283.6600646972656,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0748291015625,283.6635131835937,1.0,0.4795683324337005,1.0,1.0,0.0,1.0,-2.378557205200196,2.3785526752471924,4.549949608190218e-06,1.837512373924256,0.8416211605072021,0.8416211605072021,0.0,132.96719360351562,135.0,30696.67578125,0.0,1307.0560302734375,1.0,280.340576171875,282.4365539550781,291.0140686035156,292.9777526855469,293.1499938964844,293.1499938964844,280.6499938964844,38440.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315680027008057,1.0,0.0,0.0,3.4908196926116943,3.4908463954925537,8.13107817521086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.37939453125,0.0,1533.1873779296875,1895.4371337890625,0.0,2763.04736328125,0.8999298214912415,1.0,0.0,3.0,1.0,0.0
12053040,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.8868186473846436,0.4389848113059997,0.3977030515670776,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.8511415719985962,0.3886474370956421,0.3703670501708984,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595153808594,0.7519626617431641,0.2644949555397033,0.1875378936529159,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591186523437,0.7180863618850708,0.2275387942790985,0.2191125154495239,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6582946777344,0.6572985649108887,0.1753402948379516,0.8066698312759399,283.6600646972656,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0748291015625,283.6635131835937,1.0,0.4795683324337005,1.0,1.0,0.0,1.0,-2.378557205200196,2.3785526752471924,4.549949608190218e-06,1.837512373924256,0.8416211605072021,0.8416211605072021,0.0,132.96719360351562,135.0,30696.67578125,0.0,1307.0560302734375,1.0,280.340576171875,282.4365539550781,291.0140686035156,292.9777526855469,293.1499938964844,293.1499938964844,280.6499938964844,38440.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315680027008057,1.0,0.0,0.0,3.4908196926116943,3.4908463954925537,8.13107817521086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.37939453125,0.0,1533.1873779296875,1895.4371337890625,0.0,2763.04736328125,0.8999298214912415,1.0,0.0,3.0,1.0,0.0
12053100,296.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160400390625,0.8842939734458923,0.4375088214874267,0.3962721824645996,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8153991699219,0.8503696918487549,0.3895162343978882,0.3710790574550628,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125,0.7507361769676208,0.2645045220851898,0.1874732077121734,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8110046386719,0.7168089151382446,0.2274430096149444,0.2189321517944336,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.655476987361908,0.1748215854167938,0.8038865923881531,283.8147277832031,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.08135986328125,283.82818603515625,1.0,0.4795995652675628,1.0,1.0,0.0,1.0,-2.374051570892334,2.374047040939331,4.532609636953566e-06,1.8339463472366333,0.8355311155319214,0.8355311155319214,0.0,133.7304229736328,135.0,29766.603515625,0.0,1304.7584228515625,1.0,280.59356689453125,282.63287353515625,290.98797607421875,292.8419189453125,293.1499938964844,293.1499938964844,280.6499938964844,38332.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166952133178711,1.0,0.0,0.0,3.448345899581909,3.4483721256256104,7.934416430543934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.21630859375,0.0,1483.7088623046875,1895.4371337890625,0.0,2624.98046875,0.8901888132095337,1.0,0.0,3.0,1.0,0.0
12053160,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.8823619484901428,0.4362949430942535,0.3951537609100342,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.8501197695732117,0.390625536441803,0.3720708191394806,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.7500362992286682,0.2647397816181183,0.1875992268323898,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871154785156,0.716044008731842,0.2275643050670623,0.2189920395612716,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.6542471647262573,0.1745361387729644,0.802290141582489,283.8880920410156,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.090087890625,283.89178466796875,1.0,0.4798606634140014,1.0,1.0,0.0,1.0,-2.372201442718506,2.372196912765503,4.5254391807247885e-06,1.8324493169784544,0.8292361497879028,0.8292361497879028,0.0,134.36256408691406,138.0,29587.310546875,0.0,1305.1053466796875,1.0,280.6400451660156,282.7082824707031,291.0213317871094,292.906005859375,293.1499938964844,293.1499938964844,280.95001220703125,38219.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078870177268982,1.0,0.0,0.0,3.408985137939453,3.409010887145996,7.754317152830481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.69189453125,0.0,1438.768798828125,1895.4371337890625,0.0,2543.748779296875,0.8810662627220154,1.0,0.0,3.0,1.0,0.0
12053220,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.8788247108459473,0.4342447221279144,0.3932510316371918,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.849946141242981,0.3932156860828399,0.3744361996650696,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142883300781,0.7490388751029968,0.2655655741691589,0.1881273686885833,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138610839844,0.7149648666381836,0.2281753271818161,0.2195034623146057,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11285400390625,0.6524290442466736,0.1743838191032409,0.8012300133705139,284.11492919921875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1095886230469,284.1188659667969,1.0,0.4809633195400238,1.0,1.0,0.0,1.0,-2.372728109359741,2.3727235794067383,4.527306373347528e-06,1.8327808380126955,0.8198613524436951,0.8198613524436951,0.0,135.7390594482422,126.0,28595.732421875,0.0,1311.3018798828125,1.0,280.9391784667969,282.9800109863281,291.0386657714844,292.86016845703125,293.1499938964844,293.1499938964844,281.25,37903.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885318994522095,1.0,0.0,0.0,3.338423728942871,3.3384487628936768,7.436631221935386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.5546875,0.0,1359.8187255859375,1895.4371337890625,0.0,2367.07080078125,0.8647305369377136,1.0,0.0,3.0,1.0,0.0
12053280,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.8788247108459473,0.4342447221279144,0.3932510316371918,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.849946141242981,0.3932156860828399,0.3744361996650696,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142883300781,0.7490388751029968,0.2655655741691589,0.1881273686885833,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138610839844,0.7149648666381836,0.2281753271818161,0.2195034623146057,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11285400390625,0.6524290442466736,0.1743838191032409,0.8012300133705139,284.11492919921875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1095886230469,284.1188659667969,1.0,0.4809633195400238,1.0,1.0,0.0,1.0,-2.372728109359741,2.3727235794067383,4.527306373347528e-06,1.8327808380126955,0.8198613524436951,0.8198613524436951,0.0,135.7390594482422,126.0,28595.732421875,0.0,1311.3018798828125,1.0,280.9391784667969,282.9800109863281,291.0386657714844,292.86016845703125,293.1499938964844,293.1499938964844,281.25,37903.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885318994522095,1.0,0.0,0.0,3.338423728942871,3.3384487628936768,7.436631221935386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.5546875,0.0,1359.8187255859375,1895.4371337890625,0.0,2367.07080078125,0.8647305369377136,1.0,0.0,3.0,1.0,0.0
12053340,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.8840406537055969,0.4326634407043457,0.3915807008743286,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377990722656,0.8578366041183472,0.3962081372737884,0.3769943714141845,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33697509765625,0.755120575428009,0.2667747437953949,0.1887831687927246,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3365478515625,0.7206447720527649,0.2291625738143921,0.2201863974332809,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355712890625,0.657196044921875,0.1746507883071899,0.8012049794197083,284.33758544921875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1307373046875,284.34136962890625,1.0,0.4779852926731109,1.0,1.0,0.0,1.0,-2.375372171401977,2.3753676414489746,4.5373749344435055e-06,1.8348207473754885,0.8134254813194275,0.8134254813194275,0.0,131.65504455566406,114.0,27647.34765625,0.0,1297.942138671875,1.0,281.2384338378906,283.2457275390625,291.0508117675781,292.816162109375,293.1499938964844,293.1499938964844,281.54998779296875,37523.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721641659736633,1.0,0.0,0.0,3.281672239303589,3.281696557998657,7.185942081378016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.29833984375,0.0,1297.6820068359375,1895.4371337890625,0.0,2220.080078125,0.8514980673789978,1.0,0.0,3.0,1.0,0.0
12053400,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.8840406537055969,0.4326634407043457,0.3915807008743286,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377990722656,0.8578366041183472,0.3962081372737884,0.3769943714141845,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33697509765625,0.755120575428009,0.2667747437953949,0.1887831687927246,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3365478515625,0.7206447720527649,0.2291625738143921,0.2201863974332809,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355712890625,0.657196044921875,0.1746507883071899,0.8012049794197083,284.33758544921875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1307373046875,284.34136962890625,1.0,0.4779852926731109,1.0,1.0,0.0,1.0,-2.375372171401977,2.3753676414489746,4.5373749344435055e-06,1.8348207473754885,0.8134254813194275,0.8134254813194275,0.0,131.65504455566406,114.0,27647.34765625,0.0,1297.942138671875,1.0,281.2384338378906,283.2457275390625,291.0508117675781,292.816162109375,293.1499938964844,293.1499938964844,281.54998779296875,37523.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721641659736633,1.0,0.0,0.0,3.281672239303589,3.281696557998657,7.185942081378016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.29833984375,0.0,1297.6820068359375,1895.4371337890625,0.0,2220.080078125,0.8514980673789978,1.0,0.0,3.0,1.0,0.0
12053460,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.8959422707557678,0.4315062761306762,0.3901598155498504,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.8721915483474731,0.3995361626148224,0.3797374069690704,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.7668614387512207,0.2683131992816925,0.189570814371109,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.7310987710952759,0.2304523587226867,0.2210277020931244,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.667169451713562,0.1752469986677169,0.8020715117454529,284.5586242675781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1526794433594,284.5623779296875,1.0,0.4729535579681396,1.0,1.0,0.0,1.0,-2.379956722259521,2.3799521923065186,4.5548858906840906e-06,1.8383718729019165,0.8099110126495361,0.8099110126495361,0.0,124.09148406982422,102.0,26827.20703125,0.0,1272.748046875,1.0,281.5376281738281,283.5088195800781,291.0569152832031,292.7714233398437,293.1499938964844,293.1499938964844,281.8500061035156,37102.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573347687721252,1.0,0.0,0.0,3.2402536869049072,3.2402775287628174,7.00569728451228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.28662109375,0.0,1252.6160888671875,1895.4371337890625,0.0,2089.236572265625,0.8417174816131592,1.0,0.0,3.0,1.0,0.0
12053520,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.8959422707557678,0.4315062761306762,0.3901598155498504,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.8721915483474731,0.3995361626148224,0.3797374069690704,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.7668614387512207,0.2683131992816925,0.189570814371109,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.7310987710952759,0.2304523587226867,0.2210277020931244,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.667169451713562,0.1752469986677169,0.8020715117454529,284.5586242675781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1526794433594,284.5623779296875,1.0,0.4729535579681396,1.0,1.0,0.0,1.0,-2.379956722259521,2.3799521923065186,4.5548858906840906e-06,1.8383718729019165,0.8099110126495361,0.8099110126495361,0.0,124.09148406982422,102.0,26827.20703125,0.0,1272.748046875,1.0,281.5376281738281,283.5088195800781,291.0569152832031,292.7714233398437,293.1499938964844,293.1499938964844,281.8500061035156,37102.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573347687721252,1.0,0.0,0.0,3.2402536869049072,3.2402775287628174,7.00569728451228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.28662109375,0.0,1252.6160888671875,1895.4371337890625,0.0,2089.236572265625,0.8417174816131592,1.0,0.0,3.0,1.0,0.0
12053580,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9142347574234008,0.4307630062103271,0.3890417218208313,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8924646973609924,0.403178721666336,0.3827041983604431,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7838339805603027,0.27016082406044,0.1905199587345123,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7458791732788086,0.2320083975791931,0.2220498621463775,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.681898832321167,0.1761228740215301,0.8038680553436279,284.7799377441406,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1749267578125,284.7835388183594,1.0,0.4667551219463348,1.0,1.0,0.0,1.0,-2.386702299118042,2.386697769165039,4.5807641981809866e-06,1.843623161315918,0.8093624114990234,0.8093624114990234,0.0,114.56802368164062,90.0,26106.888671875,0.0,1242.0218505859375,1.0,281.8373718261719,283.77197265625,291.0631408691406,292.7335510253906,293.1499938964844,293.1499938964844,282.1499938964844,36657.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440553903579712,1.0,0.0,0.0,3.215215921401977,3.215239286422729,6.89784769747348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.44873046875,0.0,1224.6331787109375,1895.4371337890625,0.0,1974.24658203125,0.8356342911720276,1.0,0.0,3.0,1.0,0.0
12053640,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9142347574234008,0.4307630062103271,0.3890417218208313,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8924646973609924,0.403178721666336,0.3827041983604431,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7838339805603027,0.27016082406044,0.1905199587345123,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7458791732788086,0.2320083975791931,0.2220498621463775,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.681898832321167,0.1761228740215301,0.8038680553436279,284.7799377441406,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1749267578125,284.7835388183594,1.0,0.4667551219463348,1.0,1.0,0.0,1.0,-2.386702299118042,2.386697769165039,4.5807641981809866e-06,1.843623161315918,0.8093624114990234,0.8093624114990234,0.0,114.56802368164062,90.0,26106.888671875,0.0,1242.0218505859375,1.0,281.8373718261719,283.77197265625,291.0631408691406,292.7335510253906,293.1499938964844,293.1499938964844,282.1499938964844,36657.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440553903579712,1.0,0.0,0.0,3.215215921401977,3.215239286422729,6.89784769747348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.44873046875,0.0,1224.6331787109375,1895.4371337890625,0.0,1974.24658203125,0.8356342911720276,1.0,0.0,3.0,1.0,0.0
12053700,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9265183210372924,0.4304912686347961,0.388535737991333,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9047977924346924,0.4050781726837158,0.3842341899871826,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7942682504653931,0.2711670696735382,0.1910345405340194,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7551161646842957,0.2328561395406723,0.2226067930459976,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6910224556922913,0.1766361445188522,0.805025577545166,284.9261474609375,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.18572998046875,284.93902587890625,1.0,0.4633903205394745,1.0,1.0,0.0,1.0,-2.390609741210937,2.3906052112579346,4.5958122427691706e-06,1.8466774225234983,0.810596227645874,0.810596227645874,0.0,109.37323760986328,90.0,25472.724609375,0.0,1225.450439453125,1.0,282.0850830078125,283.9573974609375,291.0385437011719,292.62750244140625,293.1499938964844,293.1499938964844,282.1499938964844,36420.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354351878166199,1.0,0.0,0.0,3.208578109741211,3.208601474761963,6.86939586103108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.69873046875,0.0,1216.502685546875,1895.4371337890625,0.0,1900.8272705078125,0.8339597582817078,1.0,0.0,3.0,1.0,0.0
12053760,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.941014528274536,0.4303824603557586,0.388201355934143,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9202122092247008,0.4070945382118225,0.3858819603919983,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8063494563102722,0.2722819149494171,0.1916259676218032,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7660921812057495,0.2337898015975952,0.2232419103384018,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7016163468360901,0.1772312670946121,0.8065157532691956,285.0020446777344,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.19708251953125,285.00567626953125,1.0,0.4599314332008362,1.0,1.0,0.0,1.0,-2.3954501152038574,2.3954455852508545,4.614470981323393e-06,1.8504514694213867,0.8117490410804749,0.8117490410804749,0.0,103.90108489990234,78.0,25474.447265625,0.0,1208.7742919921875,1.0,282.13726806640625,284.0299072265625,291.0673522949219,292.6986999511719,293.1499938964844,293.1499938964844,282.45001220703125,36200.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319769859313965,1.0,0.0,0.0,3.2068889141082764,3.2069122791290283,6.862164809717797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.01220703125,0.0,1213.3865966796875,1895.4371337890625,0.0,1871.663330078125,0.8333280086517334,1.0,0.0,3.0,1.0,0.0
12053820,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.973819136619568,0.4305358231067657,0.3877701461315155,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.958451509475708,0.4113978743553161,0.3893622457981109,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8337845802307129,0.274768590927124,0.1929444819688797,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.793899416923523,0.2358584254980087,0.2246545404195785,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7259854078292847,0.1786141246557235,0.8101726174354553,285.2472229003906,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2200622558594,285.250732421875,1.0,0.4528360366821289,1.0,1.0,0.0,1.0,-2.406785011291504,2.406780242919922,4.658332727558445e-06,1.8592966794967647,0.817625880241394,0.817625880241394,0.0,92.47480010986328,81.0,25053.427734375,0.0,1175.13623046875,1.0,282.4367980957031,284.29266357421875,291.0760498046875,292.6788330078125,293.1499938964844,293.1499938964844,282.75,35709.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216809988021851,1.0,0.0,0.0,3.2166004180908203,3.2166237831115723,6.903790108481189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.98779296875,0.0,1219.7578125,1895.4371337890625,0.0,1785.8743896484375,0.835087239742279,1.0,0.0,3.0,1.0,0.0
12053880,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.973819136619568,0.4305358231067657,0.3877701461315155,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.958451509475708,0.4113978743553161,0.3893622457981109,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8337845802307129,0.274768590927124,0.1929444819688797,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.793899416923523,0.2358584254980087,0.2246545404195785,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7259854078292847,0.1786141246557235,0.8101726174354553,285.2472229003906,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2200622558594,285.250732421875,1.0,0.4528360366821289,1.0,1.0,0.0,1.0,-2.406785011291504,2.406780242919922,4.658332727558445e-06,1.8592966794967647,0.817625880241394,0.817625880241394,0.0,92.47480010986328,81.0,25053.427734375,0.0,1175.13623046875,1.0,282.4367980957031,284.29266357421875,291.0760498046875,292.6788330078125,293.1499938964844,293.1499938964844,282.75,35709.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216809988021851,1.0,0.0,0.0,3.2166004180908203,3.2166237831115723,6.903790108481189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.98779296875,0.0,1219.7578125,1895.4371337890625,0.0,1785.8743896484375,0.835087239742279,1.0,0.0,3.0,1.0,0.0
12053940,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.9931311011314392,0.4310990869998932,0.3879291713237762,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.9829608201980592,0.4160211980342865,0.3933634161949157,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.8544653654098511,0.2775633633136749,0.1946381777524948,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.8146328330039978,0.2381692379713058,0.2265083640813827,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7431326508522034,0.1802319139242172,0.8158840537071228,285.4894714355469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2431335449219,285.4927978515625,1.0,0.4505508840084076,1.0,1.0,0.0,1.0,-2.4229018688201904,2.4228971004486084,4.72100737169967e-06,1.8718395233154297,0.8267157077789307,0.8267157077789307,0.0,86.08380126953125,84.0,24681.2109375,0.0,1167.4190673828125,1.0,282.737060546875,284.55029296875,291.08514404296875,292.6648864746094,293.1499938964844,293.1499938964844,283.04998779296875,35230.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134755253791809,1.0,0.0,0.0,3.2438771724700928,3.2439005374908447,7.021374130999902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.90087890625,0.0,1243.825439453125,1895.4371337890625,0.0,1718.678955078125,0.8408631682395935,1.0,0.0,3.0,1.0,0.0
12054000,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.9931311011314392,0.4310990869998932,0.3879291713237762,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.9829608201980592,0.4160211980342865,0.3933634161949157,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.8544653654098511,0.2775633633136749,0.1946381777524948,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.8146328330039978,0.2381692379713058,0.2265083640813827,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7431326508522034,0.1802319139242172,0.8158840537071228,285.4894714355469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2431335449219,285.4927978515625,1.0,0.4505508840084076,1.0,1.0,0.0,1.0,-2.4229018688201904,2.4228971004486084,4.72100737169967e-06,1.8718395233154297,0.8267157077789307,0.8267157077789307,0.0,86.08380126953125,84.0,24681.2109375,0.0,1167.4190673828125,1.0,282.737060546875,284.55029296875,291.08514404296875,292.6648864746094,293.1499938964844,293.1499938964844,283.04998779296875,35230.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134755253791809,1.0,0.0,0.0,3.2438771724700928,3.2439005374908447,7.021374130999902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.90087890625,0.0,1243.825439453125,1895.4371337890625,0.0,1718.678955078125,0.8408631682395935,1.0,0.0,3.0,1.0,0.0
12054060,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.9990000128746032,0.4321472942829132,0.3852759003639221,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.9952306151390076,0.4208741188049316,0.3977450430393219,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8672815561294556,0.2805801331996918,0.1966074407100677,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.8261175751686096,0.2406437993049621,0.2286798655986786,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.7535879611968994,0.1820051074028015,0.8230665922164917,285.7269592285156,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2655334472656,285.7297668457031,1.0,0.4509512782096863,1.0,1.0,0.0,1.0,-2.43991756439209,2.439912796020508,4.787511898030061e-06,1.8850104808807373,0.838953971862793,0.838953971862793,0.0,83.43619537353516,87.0,24324.365234375,0.0,1175.5244140625,1.0,283.0375061035156,284.80126953125,291.09161376953125,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34780.8984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706710696220398,1.0,0.0,0.0,3.28761887550354,3.28764271736145,7.212008767965017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3623046875,0.0,1285.346435546875,1895.4371337890625,0.0,1664.110107421875,0.8484420776367188,1.0,0.0,3.0,1.0,0.0
12054120,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.9990000128746032,0.4321472942829132,0.3852759003639221,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.9952306151390076,0.4208741188049316,0.3977450430393219,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8672815561294556,0.2805801331996918,0.1966074407100677,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.8261175751686096,0.2406437993049621,0.2286798655986786,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.7535879611968994,0.1820051074028015,0.8230665922164917,285.7269592285156,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2655334472656,285.7297668457031,1.0,0.4509512782096863,1.0,1.0,0.0,1.0,-2.43991756439209,2.439912796020508,4.787511898030061e-06,1.8850104808807373,0.838953971862793,0.838953971862793,0.0,83.43619537353516,87.0,24324.365234375,0.0,1175.5244140625,1.0,283.0375061035156,284.80126953125,291.09161376953125,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34780.8984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706710696220398,1.0,0.0,0.0,3.28761887550354,3.28764271736145,7.212008767965017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3623046875,0.0,1285.346435546875,1895.4371337890625,0.0,1664.110107421875,0.8484420776367188,1.0,0.0,3.0,1.0,0.0
12054180,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.4336950182914734,0.3845933079719543,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.998347282409668,0.4255067408084869,0.4021612703800201,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.8707351088523865,0.2833404839038849,0.1985986083745956,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.8290473222732544,0.2429047673940658,0.230889618396759,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.7562705278396606,0.1836390942335128,0.8306436538696289,285.8179626464844,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2834167480469,285.8197631835937,1.0,0.4526382684707641,1.0,1.0,0.0,1.0,-2.450844049453736,2.4508392810821533,4.834174887946574e-06,1.8954144716262813,0.8512746095657349,0.8512746095657349,0.0,83.71544647216797,90.0,24299.66796875,0.0,1193.193359375,1.0,283.1457214355469,284.8929443359375,291.1352844238281,292.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,34168.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115334272384644,1.0,0.0,0.0,3.3224055767059326,3.322429656982422,7.365438250417355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7314453125,0.0,1317.3739013671875,1895.4371337890625,0.0,1702.9344482421875,0.8544914722442627,1.0,0.0,3.0,1.0,0.0
12054240,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.4336950182914734,0.3845933079719543,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.998347282409668,0.4255067408084869,0.4021612703800201,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.8707351088523865,0.2833404839038849,0.1985986083745956,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.8290473222732544,0.2429047673940658,0.230889618396759,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.7562705278396606,0.1836390942335128,0.8306436538696289,285.8179626464844,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2834167480469,285.8197631835937,1.0,0.4526382684707641,1.0,1.0,0.0,1.0,-2.450844049453736,2.4508392810821533,4.834174887946574e-06,1.8954144716262813,0.8512746095657349,0.8512746095657349,0.0,83.71544647216797,90.0,24299.66796875,0.0,1193.193359375,1.0,283.1457214355469,284.8929443359375,291.1352844238281,292.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,34168.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115334272384644,1.0,0.0,0.0,3.3224055767059326,3.322429656982422,7.365438250417355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7314453125,0.0,1317.3739013671875,1895.4371337890625,0.0,1702.9344482421875,0.8544914722442627,1.0,0.0,3.0,1.0,0.0
12054300,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.9990000128746032,0.4340414106845855,0.3827591240406036,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.9990000128746032,0.4275561869144439,0.4027573764324188,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8734210729598999,0.2845366597175598,0.199467271566391,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.8313488364219666,0.2438770085573196,0.2318473607301712,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.7584166526794434,0.1843272000551223,0.8338826894760132,285.82958984375,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2886962890625,285.8301086425781,1.0,0.4540974795818329,1.0,1.0,0.0,1.0,-2.4618191719055176,2.4618141651153564,4.874382739217253e-06,1.9022576808929443,0.8572602272033691,0.8572602272033691,0.0,83.58621215820312,90.0,24391.40234375,0.0,1202.4847412109375,1.0,283.1492004394531,284.9013366699219,291.1534729003906,292.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,33642.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169527411460876,1.0,0.0,0.0,3.326763391494751,3.32678747177124,7.384772970908671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.97900390625,0.0,1318.3662109375,1895.4371337890625,0.0,1747.0225830078125,0.857498288154602,1.0,0.0,3.0,1.0,0.0
12054360,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.9990000128746032,0.4339509904384613,0.3838928937911987,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.9990000128746032,0.4295141696929931,0.4041151702404022,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.8737265467643738,0.2856175899505615,0.2002654671669006,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.8315573930740356,0.2447412461042404,0.2327217310667038,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.7585424780845642,0.184911772608757,0.8367761969566345,285.8329162597656,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2925720214844,285.8332214355469,1.0,0.4556557238101959,1.0,1.0,0.0,1.0,-2.4702956676483154,2.4702908992767334,4.908052233076887e-06,1.9088451862335205,0.863180935382843,0.863180935382843,0.0,84.12212371826172,93.0,24495.24609375,0.0,1214.795654296875,1.0,283.1498718261719,284.90106201171875,291.1597595214844,292.78009033203125,293.1499938964844,293.1499938964844,283.1499938964844,33391.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722390353679657,1.0,0.0,0.0,3.3434197902679443,3.3434438705444336,7.458905315615993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.6943359375,0.0,1334.2320556640625,1895.4371337890625,0.0,1791.7335205078125,0.85808265209198,1.0,0.0,3.0,1.0,0.0
12054420,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.9990000128746032,0.4327205717563629,0.3876734972000122,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.9990000128746032,0.4331086575984955,0.4080624878406524,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84527587890625,0.8728777766227722,0.287594586610794,0.2017050087451934,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.8306578397750854,0.2462657839059829,0.2342539429664611,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.7574399709701538,0.1858481615781784,0.8414745330810547,285.8453369140625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2966003417969,285.84576416015625,1.0,0.4592764377593994,1.0,1.0,0.0,1.0,-2.488792896270752,2.488787889480591,4.981889560440322e-06,1.923195242881775,0.8752108216285706,0.8752108216285706,0.0,85.61813354492188,96.0,24694.953125,0.0,1243.31005859375,1.0,283.1499938964844,284.9085388183594,291.1509094238281,292.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,32527.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309579849243164,1.0,0.0,0.0,3.356189489364624,3.3562135696411133,7.515990887441149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.61474609375,0.0,1341.874755859375,1895.4371337890625,0.0,1863.1024169921875,0.8597158789634705,1.0,0.0,3.0,1.0,0.0
12054480,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.9990000128746032,0.4327205717563629,0.3876734972000122,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.9990000128746032,0.4331086575984955,0.4080624878406524,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84527587890625,0.8728777766227722,0.287594586610794,0.2017050087451934,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.8306578397750854,0.2462657839059829,0.2342539429664611,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.7574399709701538,0.1858481615781784,0.8414745330810547,285.8453369140625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2966003417969,285.84576416015625,1.0,0.4592764377593994,1.0,1.0,0.0,1.0,-2.488792896270752,2.488787889480591,4.981889560440322e-06,1.923195242881775,0.8752108216285706,0.8752108216285706,0.0,85.61813354492188,96.0,24694.953125,0.0,1243.31005859375,1.0,283.1499938964844,284.9085388183594,291.1509094238281,292.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,32527.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309579849243164,1.0,0.0,0.0,3.356189489364624,3.3562135696411133,7.515990887441149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.61474609375,0.0,1341.874755859375,1895.4371337890625,0.0,1863.1024169921875,0.8597158789634705,1.0,0.0,3.0,1.0,0.0
12054540,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.9943813681602478,0.4308780431747436,0.3882409334182739,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.9967219829559326,0.436233639717102,0.4127291440963745,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.867705225944519,0.2894449234008789,0.2030759304761886,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.8258909583091736,0.2476130872964859,0.2356505095958709,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.7525423169136047,0.186544194817543,0.8452634215354919,285.8581237792969,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2967529296875,285.8582763671875,1.0,0.4631013572216034,1.0,1.0,0.0,1.0,-2.50268816947937,2.502683162689209,5.03795308759436e-06,1.9340908527374268,0.8874228596687317,0.8874228596687317,0.0,88.31993865966797,99.0,24856.265625,0.0,1271.8525390625,1.0,283.1499938964844,284.9168701171875,291.13623046875,292.7861633300781,293.1499938964844,293.1499938964844,283.1499938964844,31615.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736270546913147,1.0,0.0,0.0,3.3627350330352783,3.362759113311768,7.545336870862229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.3173828125,0.0,1342.580322265625,1895.4371337890625,0.0,1907.897705078125,0.8598792552947998,1.0,0.0,3.0,1.0,0.0
12054600,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.9943813681602478,0.4308780431747436,0.3882409334182739,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.9967219829559326,0.436233639717102,0.4127291440963745,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.867705225944519,0.2894449234008789,0.2030759304761886,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.8258909583091736,0.2476130872964859,0.2356505095958709,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.7525423169136047,0.186544194817543,0.8452634215354919,285.8581237792969,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2967529296875,285.8582763671875,1.0,0.4631013572216034,1.0,1.0,0.0,1.0,-2.50268816947937,2.502683162689209,5.03795308759436e-06,1.9340908527374268,0.8874228596687317,0.8874228596687317,0.0,88.31993865966797,99.0,24856.265625,0.0,1271.8525390625,1.0,283.1499938964844,284.9168701171875,291.13623046875,292.7861633300781,293.1499938964844,293.1499938964844,283.1499938964844,31615.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736270546913147,1.0,0.0,0.0,3.3627350330352783,3.362759113311768,7.545336870862229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.3173828125,0.0,1342.580322265625,1895.4371337890625,0.0,1907.897705078125,0.8598792552947998,1.0,0.0,3.0,1.0,0.0
12054660,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.9854888319969176,0.4295536577701568,0.387059599161148,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.9907779097557068,0.4392545521259308,0.4156776070594787,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.8607839941978455,0.2912324965000152,0.2044121026992797,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.8194340467453003,0.2488467097282409,0.2369511276483535,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.7460864782333374,0.1870955377817154,0.8484057188034058,285.8681640625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2962646484375,285.868408203125,1.0,0.4667222201824188,1.0,1.0,0.0,1.0,-2.512035846710205,2.512030839920044,5.075516128272284e-06,1.941250324249268,0.8997433185577393,0.8997433185577393,0.0,91.58796691894533,102.0,24971.064453125,0.0,1297.1937255859375,1.0,283.1499938964844,284.9242553710937,291.12506103515625,292.7807312011719,293.1499938964844,293.1499938964844,283.1499938964844,30683.798828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392269968986511,1.0,0.0,0.0,3.363835334777832,3.363859176635742,7.550274290224479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.19677734375,0.0,1337.3284912109375,1895.4371337890625,0.0,1932.9979248046875,0.8587711453437805,1.0,0.0,3.0,1.0,0.0
12054720,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.9854888319969176,0.4295536577701568,0.387059599161148,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.9907779097557068,0.4392545521259308,0.4156776070594787,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.8607839941978455,0.2912324965000152,0.2044121026992797,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.8194340467453003,0.2488467097282409,0.2369511276483535,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.7460864782333374,0.1870955377817154,0.8484057188034058,285.8681640625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2962646484375,285.868408203125,1.0,0.4667222201824188,1.0,1.0,0.0,1.0,-2.512035846710205,2.512030839920044,5.075516128272284e-06,1.941250324249268,0.8997433185577393,0.8997433185577393,0.0,91.58796691894533,102.0,24971.064453125,0.0,1297.1937255859375,1.0,283.1499938964844,284.9242553710937,291.12506103515625,292.7807312011719,293.1499938964844,293.1499938964844,283.1499938964844,30683.798828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392269968986511,1.0,0.0,0.0,3.363835334777832,3.363859176635742,7.550274290224479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.19677734375,0.0,1337.3284912109375,1895.4371337890625,0.0,1932.9979248046875,0.8587711453437805,1.0,0.0,3.0,1.0,0.0
12054780,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9765610098838806,0.4284407794475555,0.3861435055732727,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9849869012832642,0.4422923028469085,0.418643444776535,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.8545699715614319,0.2930162250995636,0.2057361900806427,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8133789300918579,0.2500257492065429,0.2381877303123474,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.740183413028717,0.1875871866941452,0.8512044548988342,285.8798522949219,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2959899902344,285.88018798828125,1.0,0.4702282249927521,1.0,1.0,0.0,1.0,-2.520937919616699,2.520932912826538,5.111379778099945e-06,1.948047518730164,0.9122312068939208,0.9122312068939208,0.0,94.80677032470705,105.0,25078.068359375,0.0,1322.0882568359375,1.0,283.1499938964844,284.93377685546875,291.1195373535156,292.7798767089844,293.1499938964844,293.1499938964844,283.1499938964844,29738.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409436106681824,1.0,0.0,0.0,3.3599627017974854,3.3599863052368164,7.532900099249673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.197265625,0.0,1326.6934814453125,1895.4371337890625,0.0,1947.6273193359373,0.8625022768974304,1.0,0.0,3.0,1.0,0.0
