time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054840,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9765610098838806,0.4284407794475555,0.3861435055732727,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9849869012832642,0.4422923028469085,0.418643444776535,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.8545699715614319,0.2930162250995636,0.2057361900806427,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8133789300918579,0.2500257492065429,0.2381877303123474,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.740183413028717,0.1875871866941452,0.8512044548988342,285.8798522949219,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2959899902344,285.88018798828125,1.0,0.4702282249927521,1.0,1.0,0.0,1.0,-2.520937919616699,2.520932912826538,5.111379778099945e-06,1.948047518730164,0.9122312068939208,0.9122312068939208,0.0,94.80677032470705,105.0,25078.068359375,0.0,1322.0882568359375,1.0,283.1499938964844,284.93377685546875,291.1195373535156,292.7798767089844,293.1499938964844,293.1499938964844,283.1499938964844,29738.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409436106681824,1.0,0.0,0.0,3.3599627017974854,3.3599863052368164,7.532900099249673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.197265625,0.0,1326.6934814453125,1895.4371337890625,0.0,1947.6273193359373,0.8625022768974304,1.0,0.0,3.0,1.0,0.0
12054900,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.9720695614814758,0.4278836548328399,0.3857099711894989,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.98214852809906,0.4437862336635589,0.4201171696186065,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.8517001271247864,0.2938981652259826,0.2063970863819122,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.8104619383811951,0.2505910694599151,0.238788366317749,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.7374179363250732,0.1878110319375991,0.8525216579437256,285.8760681152344,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2956848144531,285.8758850097656,1.0,0.4719486534595489,1.0,1.0,0.0,1.0,-2.5252864360809326,2.5252811908721924,5.12891620019218e-06,1.9513534307479856,0.9183691740036012,0.9183691740036012,0.0,96.40003204345705,105.0,25164.748046875,0.0,1334.399169921875,1.0,283.1499938964844,284.9253845214844,291.11981201171875,292.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,29847.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418206334114075,1.0,0.0,0.0,3.3890576362609863,3.389081716537476,7.663924179723836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.3994140625,0.0,1358.616455078125,1895.4371337890625,0.0,1955.1163330078125,0.866825520992279,1.0,0.0,3.0,1.0,0.0
12054960,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.9674777388572692,0.4273030757904053,0.3852538168430328,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.9792711734771729,0.4452451169490814,0.42155721783638,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8489008545875549,0.2947645485401153,0.207046166062355,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8075248599052429,0.2511309683322906,0.239364355802536,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.7346987128257751,0.1880114525556564,0.8537344336509705,285.8736572265625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2951354980469,285.8734436035156,1.0,0.4736382067203522,1.0,1.0,0.0,1.0,-2.529398202896118,2.529392957687378,5.14550129082636e-06,1.9544665813446045,0.9244995713233948,0.9244995713233948,0.0,98.00042724609376,108.0,25237.27734375,0.0,1346.4814453125,1.0,283.1499938964844,284.9197082519531,291.12066650390625,292.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,29822.177734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427800893783569,1.0,0.0,0.0,3.4098353385925293,3.4098596572875977,7.75818477904977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.44140625,0.0,1381.017333984375,1895.4371337890625,0.0,1963.321533203125,0.8746098279953003,1.0,0.0,3.0,1.0,0.0
12055020,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.9580896496772766,0.4260784685611725,0.3842929005622864,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.9734617471694946,0.4480780661106109,0.4243643879890442,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.8435444831848145,0.2964594066143036,0.2083211690187454,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.80166095495224,0.2521529495716095,0.2404656708240509,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7294197678565979,0.1883583068847656,0.8559365272521973,285.85906982421875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934265136719,285.85858154296875,1.0,0.4769480228424072,1.0,1.0,0.0,1.0,-2.537117481231689,2.5371124744415283,5.176648301130626e-06,1.960278868675232,0.9365164637565612,0.9365164637565612,0.0,101.21678161621094,111.0,25406.14453125,0.0,1370.1817626953125,1.0,283.1499938964844,284.895751953125,291.123779296875,292.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,30325.267578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450578808784485,1.0,0.0,0.0,3.4806454181671143,3.480670690536499,8.083750344667351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.42138671875,0.0,1463.513427734375,1895.4371337890625,0.0,1982.8497314453125,0.8919551372528076,1.0,0.0,3.0,1.0,0.0
12055080,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.9580896496772766,0.4260784685611725,0.3842929005622864,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.9734617471694946,0.4480780661106109,0.4243643879890442,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.8435444831848145,0.2964594066143036,0.2083211690187454,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.80166095495224,0.2521529495716095,0.2404656708240509,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7294197678565979,0.1883583068847656,0.8559365272521973,285.85906982421875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934265136719,285.85858154296875,1.0,0.4769480228424072,1.0,1.0,0.0,1.0,-2.537117481231689,2.5371124744415283,5.176648301130626e-06,1.960278868675232,0.9365164637565612,0.9365164637565612,0.0,101.21678161621094,111.0,25406.14453125,0.0,1370.1817626953125,1.0,283.1499938964844,284.895751953125,291.123779296875,292.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,30325.267578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450578808784485,1.0,0.0,0.0,3.4806454181671143,3.480670690536499,8.083750344667351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.42138671875,0.0,1463.513427734375,1895.4371337890625,0.0,1982.8497314453125,0.8919551372528076,1.0,0.0,3.0,1.0,0.0
12055140,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.9485347270965576,0.4247819185256958,0.3832620680332184,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.9676063060760498,0.4507953822612762,0.427059531211853,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.8384946584701538,0.298112004995346,0.2095640748739242,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.7959858179092407,0.2530967891216278,0.2414909899234771,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.724298357963562,0.1886287480592727,0.8577908873558044,285.8402404785156,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.29107666015625,285.839599609375,1.0,0.4801470339298248,1.0,1.0,0.0,1.0,-2.5440711975097656,2.5440659523010254,5.204698027228005e-06,1.9654698371887207,0.9482513666152954,0.9482513666152954,0.0,104.44221496582033,114.0,25575.900390625,0.0,1393.070556640625,1.0,283.1499938964844,284.86688232421875,291.1266174316406,292.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,31083.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476553916931152,1.0,0.0,0.0,3.5632238388061523,3.5632503032684326,8.471874934912194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.23779296875,0.0,1565.071533203125,1895.4371337890625,0.0,2005.2017822265625,0.912256121635437,1.0,0.0,3.0,1.0,0.0
12055200,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.9485347270965576,0.4247819185256958,0.3832620680332184,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.9676063060760498,0.4507953822612762,0.427059531211853,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.8384946584701538,0.298112004995346,0.2095640748739242,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.7959858179092407,0.2530967891216278,0.2414909899234771,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.724298357963562,0.1886287480592727,0.8577908873558044,285.8402404785156,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.29107666015625,285.839599609375,1.0,0.4801470339298248,1.0,1.0,0.0,1.0,-2.5440711975097656,2.5440659523010254,5.204698027228005e-06,1.9654698371887207,0.9482513666152954,0.9482513666152954,0.0,104.44221496582033,114.0,25575.900390625,0.0,1393.070556640625,1.0,283.1499938964844,284.86688232421875,291.1266174316406,292.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,31083.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476553916931152,1.0,0.0,0.0,3.5632238388061523,3.5632503032684326,8.471874934912194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.23779296875,0.0,1565.071533203125,1895.4371337890625,0.0,2005.2017822265625,0.912256121635437,1.0,0.0,3.0,1.0,0.0
12055260,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.9390311241149902,0.4234417080879211,0.3821867704391479,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.9618057608604432,0.453418105840683,0.4296612441539764,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.83378005027771,0.2997430860996246,0.2107887715101242,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197937011719,0.790576696395874,0.2539792656898498,0.2424548417329788,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.7193172574043274,0.1888364404439926,0.85934978723526,285.81964111328125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28839111328125,285.8189697265625,1.0,0.4832414388656616,1.0,1.0,0.0,1.0,-2.550408124923706,2.550402879714966,5.23025755683193e-06,1.970165133476257,0.9596982598304749,0.9596982598304749,0.0,107.6553726196289,117.0,25742.412109375,0.0,1415.2236328125,1.0,283.1499938964844,284.8361511230469,291.1286926269531,292.8282470703125,293.1499938964844,293.1499938964844,283.1499938964844,31997.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503427267074585,1.0,0.0,0.0,3.6519370079040527,3.6519644260406494,8.898971941562195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.5849609375,0.0,1680.0135498046875,1895.4371337890625,0.0,2028.4171142578125,0.934107542037964,1.0,0.0,3.0,1.0,0.0
12055320,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.9390311241149902,0.4234417080879211,0.3821867704391479,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.9618057608604432,0.453418105840683,0.4296612441539764,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.83378005027771,0.2997430860996246,0.2107887715101242,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197937011719,0.790576696395874,0.2539792656898498,0.2424548417329788,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.7193172574043274,0.1888364404439926,0.85934978723526,285.81964111328125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28839111328125,285.8189697265625,1.0,0.4832414388656616,1.0,1.0,0.0,1.0,-2.550408124923706,2.550402879714966,5.23025755683193e-06,1.970165133476257,0.9596982598304749,0.9596982598304749,0.0,107.6553726196289,117.0,25742.412109375,0.0,1415.2236328125,1.0,283.1499938964844,284.8361511230469,291.1286926269531,292.8282470703125,293.1499938964844,293.1499938964844,283.1499938964844,31997.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503427267074585,1.0,0.0,0.0,3.6519370079040527,3.6519644260406494,8.898971941562195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.5849609375,0.0,1680.0135498046875,1895.4371337890625,0.0,2028.4171142578125,0.934107542037964,1.0,0.0,3.0,1.0,0.0
12055380,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.9297791123390198,0.4220798015594482,0.3810872435569763,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.9561344981193542,0.455964595079422,0.4321868121623993,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8293992877006531,0.3013702630996704,0.212007537484169,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7854647040367126,0.2548157274723053,0.2433714866638183,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.7144339680671692,0.1889954507350921,0.8606734275817871,285.7987976074219,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855529785156,285.798095703125,1.0,0.4862435460090637,1.0,1.0,0.0,1.0,-2.5562777519226074,2.556272506713867,5.253941253613448e-06,1.9744904041290283,0.970864713191986,0.970864713191986,0.0,110.84398651123048,120.0,25904.048828125,0.0,1436.7623291015625,1.0,283.1499938964844,284.8052978515625,291.1302795410156,292.83953857421875,293.1499938964844,293.1499938964844,283.04998779296875,33006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529641389846802,1.0,0.0,0.0,3.743331670761109,3.74336051940918,9.349963647764524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.38232421875,0.0,1804.6314697265625,1895.4371337890625,0.0,2051.1494140625,0.955648958683014,1.0,0.0,3.0,1.0,0.0
12055440,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.9297791123390198,0.4220798015594482,0.3810872435569763,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.9561344981193542,0.455964595079422,0.4321868121623993,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8293992877006531,0.3013702630996704,0.212007537484169,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7854647040367126,0.2548157274723053,0.2433714866638183,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.7144339680671692,0.1889954507350921,0.8606734275817871,285.7987976074219,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855529785156,285.798095703125,1.0,0.4862435460090637,1.0,1.0,0.0,1.0,-2.5562777519226074,2.556272506713867,5.253941253613448e-06,1.9744904041290283,0.970864713191986,0.970864713191986,0.0,110.84398651123048,120.0,25904.048828125,0.0,1436.7623291015625,1.0,283.1499938964844,284.8052978515625,291.1302795410156,292.83953857421875,293.1499938964844,293.1499938964844,283.04998779296875,33006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529641389846802,1.0,0.0,0.0,3.743331670761109,3.74336051940918,9.349963647764524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.38232421875,0.0,1804.6314697265625,1895.4371337890625,0.0,2051.1494140625,0.955648958683014,1.0,0.0,3.0,1.0,0.0
12055500,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.9251914024353028,0.4212593734264374,0.3804982900619507,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.9532657265663148,0.4571135640144348,0.4333990216255188,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.8272526264190674,0.3021080791950226,0.2126026600599289,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7829474210739136,0.2551621496677398,0.2438010275363922,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.7119429707527161,0.189015194773674,0.8612112998962402,285.7333068847656,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.28326416015625,285.7286071777344,1.0,0.4877069890499115,1.0,1.0,0.0,1.0,-2.5589053630828857,2.558900117874145,5.264563696982805e-06,1.9764281511306765,0.9754579663276672,0.9754579663276672,0.0,112.45257568359376,120.0,26175.884765625,0.0,1447.2242431640625,1.0,283.0657958984375,284.724609375,291.1541748046875,292.9043884277344,293.1499938964844,293.1499938964844,283.04998779296875,33572.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577205896377563,1.0,0.0,0.0,3.789750576019287,3.789780139923096,9.583287692294109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.1015625,0.0,1870.6041259765625,1895.4371337890625,0.0,2092.60986328125,0.9651906490325928,1.0,0.0,3.0,1.0,0.0
12055560,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.9202330708503724,0.4202969372272491,0.3797406554222107,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.949998378753662,0.4581317007541656,0.4344635903835296,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.8248395323753357,0.3027548193931579,0.2131220251321792,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.780162513256073,0.2554241716861725,0.2441431432962417,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7091262340545654,0.1889602094888687,0.8614077568054199,285.7051086425781,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2798156738281,285.703857421875,1.0,0.4891062676906585,1.0,1.0,0.0,1.0,-2.560546398162842,2.5605411529541016,5.27113797943457e-06,1.9776051044464111,0.980192005634308,0.980192005634308,0.0,114.16034698486328,123.0,26244.953125,0.0,1456.837158203125,1.0,283.0521240234375,284.6946105957031,291.15118408203125,292.8937072753906,293.1499938964844,293.1499938964844,282.75,33943.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760824978351593,1.0,0.0,0.0,3.824014186859131,3.824043989181519,9.757358157003182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.2255859375,0.0,1919.928466796875,1895.4371337890625,0.0,2119.812744140625,0.9734586477279664,1.0,0.0,3.0,1.0,0.0
12055620,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.9090685844421388,0.4173299670219421,0.3775418102741241,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.941862940788269,0.4592850804328918,0.435977578163147,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8189064860343933,0.303386777639389,0.2138297259807586,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.7735195755958557,0.2553914189338684,0.2444459348917007,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7022387385368347,0.1883768886327743,0.860266923904419,285.4620056152344,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657470703125,285.4595031738281,1.0,0.4916022419929504,1.0,1.0,0.0,1.0,-2.5595736503601074,2.559568405151367,5.266856987873325e-06,1.9767147302627563,0.9850406646728516,0.9850406646728516,0.0,117.96127319335938,126.0,26927.431640625,0.0,1472.130859375,1.0,282.7567749023437,284.42120361328125,291.1893920898437,293.0038757324219,293.1499938964844,293.1499938964844,282.45001220703125,34594.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788339257240295,1.0,0.0,0.0,3.8756139278411865,3.87564468383789,1.0022458809544332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.484375,0.0,1996.5447998046875,1895.4371337890625,0.0,2279.6767578125,0.985932230949402,1.0,0.0,3.0,1.0,0.0
12055680,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.9090685844421388,0.4173299670219421,0.3775418102741241,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.941862940788269,0.4592850804328918,0.435977578163147,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8189064860343933,0.303386777639389,0.2138297259807586,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.7735195755958557,0.2553914189338684,0.2444459348917007,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7022387385368347,0.1883768886327743,0.860266923904419,285.4620056152344,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657470703125,285.4595031738281,1.0,0.4916022419929504,1.0,1.0,0.0,1.0,-2.5595736503601074,2.559568405151367,5.266856987873325e-06,1.9767147302627563,0.9850406646728516,0.9850406646728516,0.0,117.96127319335938,126.0,26927.431640625,0.0,1472.130859375,1.0,282.7567749023437,284.42120361328125,291.1893920898437,293.0038757324219,293.1499938964844,293.1499938964844,282.45001220703125,34594.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788339257240295,1.0,0.0,0.0,3.8756139278411865,3.87564468383789,1.0022458809544332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.484375,0.0,1996.5447998046875,1895.4371337890625,0.0,2279.6767578125,0.985932230949402,1.0,0.0,3.0,1.0,0.0
12055740,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8973864316940308,0.4135359227657318,0.3744665384292602,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9320136308670044,0.4595971405506134,0.4366139769554138,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8116973042488098,0.3033935129642486,0.2140544950962066,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7657830119132996,0.254768818616867,0.2441560626029968,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.6940505504608154,0.1872431188821792,0.8565759062767029,285.2120666503906,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459716796875,285.2095947265625,1.0,0.4935116469860077,1.0,1.0,0.0,1.0,-2.5521345138549805,2.55212926864624,5.23594690093887e-06,1.9707969427108765,0.98647803068161,0.98647803068161,0.0,122.11682891845705,129.0,27541.111328125,0.0,1480.3651123046875,1.0,282.45660400390625,284.1441345214844,291.183349609375,293.0452880859375,293.1499938964844,293.1499938964844,282.1499938964844,35097.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945138216018677,1.0,0.0,0.0,3.908935785293579,3.9089670181274414,1.0195542472501984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.22900390625,0.0,2047.73388671875,1895.4371337890625,0.0,2421.376220703125,0.994040548801422,1.0,0.0,3.0,1.0,0.0
12055800,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8973864316940308,0.4135359227657318,0.3744665384292602,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9320136308670044,0.4595971405506134,0.4366139769554138,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8116973042488098,0.3033935129642486,0.2140544950962066,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7657830119132996,0.254768818616867,0.2441560626029968,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.6940505504608154,0.1872431188821792,0.8565759062767029,285.2120666503906,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459716796875,285.2095947265625,1.0,0.4935116469860077,1.0,1.0,0.0,1.0,-2.5521345138549805,2.55212926864624,5.23594690093887e-06,1.9707969427108765,0.98647803068161,0.98647803068161,0.0,122.11682891845705,129.0,27541.111328125,0.0,1480.3651123046875,1.0,282.45660400390625,284.1441345214844,291.183349609375,293.0452880859375,293.1499938964844,293.1499938964844,282.1499938964844,35097.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945138216018677,1.0,0.0,0.0,3.908935785293579,3.9089670181274414,1.0195542472501984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.22900390625,0.0,2047.73388671875,1895.4371337890625,0.0,2421.376220703125,0.994040548801422,1.0,0.0,3.0,1.0,0.0
12055860,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8860556483268738,0.4093562066555023,0.3709793984889984,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9221125841140748,0.4594100415706634,0.4367225766181946,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8041528463363647,0.3030588924884796,0.2140047997236251,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.758114755153656,0.2537800371646881,0.243479236960411,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6856666803359985,0.1857475340366363,0.8510855436325073,284.96307373046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.960693359375,1.0,0.4948744773864746,1.0,1.0,0.0,1.0,-2.5406079292297363,2.540602922439575,5.188389422983164e-06,1.961705446243286,0.984597384929657,0.984597384929657,0.0,126.21723175048828,132.0,28102.2890625,0.0,1482.8878173828125,1.0,282.15643310546875,283.869873046875,291.1676025390625,293.0646667480469,293.1499938964844,293.1499938964844,281.8500061035156,35506.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060245513916016,1.0,0.0,0.0,3.9275176525115967,3.927549123764038,1.029270606522914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.84619140625,0.0,2077.672607421875,1895.4371337890625,0.0,2526.632568359375,0.99864399433136,1.0,0.0,3.0,1.0,0.0
12055920,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8860556483268738,0.4093562066555023,0.3709793984889984,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9221125841140748,0.4594100415706634,0.4367225766181946,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8041528463363647,0.3030588924884796,0.2140047997236251,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.758114755153656,0.2537800371646881,0.243479236960411,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6856666803359985,0.1857475340366363,0.8510855436325073,284.96307373046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.960693359375,1.0,0.4948744773864746,1.0,1.0,0.0,1.0,-2.5406079292297363,2.540602922439575,5.188389422983164e-06,1.961705446243286,0.984597384929657,0.984597384929657,0.0,126.21723175048828,132.0,28102.2890625,0.0,1482.8878173828125,1.0,282.15643310546875,283.869873046875,291.1676025390625,293.0646667480469,293.1499938964844,293.1499938964844,281.8500061035156,35506.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060245513916016,1.0,0.0,0.0,3.9275176525115967,3.927549123764038,1.029270606522914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.84619140625,0.0,2077.672607421875,1895.4371337890625,0.0,2526.632568359375,0.99864399433136,1.0,0.0,3.0,1.0,0.0
12055980,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.87534099817276,0.4049526154994964,0.3672582805156708,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9128860235214232,0.4588781893253326,0.4364725947380066,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7968364953994751,0.3025193512439728,0.2137891203165054,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7508976459503174,0.2525515556335449,0.2425459772348404,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.6775361895561218,0.1840168535709381,0.8443934917449951,284.71795654296875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2028503417969,284.7159729003906,1.0,0.4957897365093231,1.0,1.0,0.0,1.0,-2.526417255401612,2.526412010192871,5.130229055794189e-06,1.950556993484497,0.9794641733169556,0.9794641733169556,0.0,130.1299285888672,135.0,28647.134765625,0.0,1481.0430908203125,1.0,281.8560485839844,283.5997314453125,291.1573486328125,293.0851135253906,293.1499938964844,293.1499938964844,281.54998779296875,35844.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147237300872803,1.0,0.0,0.0,3.932574510574341,3.932606220245361,1.0319228067601216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.7939453125,0.0,2087.69482421875,1895.4371337890625,0.0,2606.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
12056040,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.87534099817276,0.4049526154994964,0.3672582805156708,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9128860235214232,0.4588781893253326,0.4364725947380066,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7968364953994751,0.3025193512439728,0.2137891203165054,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7508976459503174,0.2525515556335449,0.2425459772348404,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.6775361895561218,0.1840168535709381,0.8443934917449951,284.71795654296875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2028503417969,284.7159729003906,1.0,0.4957897365093231,1.0,1.0,0.0,1.0,-2.526417255401612,2.526412010192871,5.130229055794189e-06,1.950556993484497,0.9794641733169556,0.9794641733169556,0.0,130.1299285888672,135.0,28647.134765625,0.0,1481.0430908203125,1.0,281.8560485839844,283.5997314453125,291.1573486328125,293.0851135253906,293.1499938964844,293.1499938964844,281.54998779296875,35844.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147237300872803,1.0,0.0,0.0,3.932574510574341,3.932606220245361,1.0319228067601216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.7939453125,0.0,2087.69482421875,1895.4371337890625,0.0,2606.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
12056100,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.8704502582550049,0.4027765691280365,0.3654285669326782,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.908828616142273,0.4585771560668945,0.436314046382904,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.7935243248939514,0.3022510111331939,0.2136795222759246,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7476226687431335,0.2519133388996124,0.2420484721660614,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639343261719,0.6737585067749023,0.1831234991550445,0.8408635854721069,284.5577087402344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1929626464844,284.5465393066406,1.0,0.4961285591125488,1.0,1.0,0.0,1.0,-2.5190577507019043,2.519052743911743,5.100200723973103e-06,1.94477653503418,0.9753080010414124,0.9753080010414124,0.0,131.94700622558594,135.0,29359.197265625,0.0,1479.1707763671875,1.0,281.59442138671875,283.3968200683594,291.18731689453125,293.20416259765625,293.1499938964844,293.1499938964844,281.54998779296875,36012.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216382265090942,1.0,0.0,0.0,3.931525945663452,3.9315576553344727,1.031372562465549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.53076171875,0.0,2087.53662109375,1895.4371337890625,0.0,2670.7529296875,0.999887228012085,1.0,0.0,3.0,1.0,0.0
12056160,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5012512207031,0.8655641078948975,0.4005634188652038,0.3634918630123138,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50115966796875,0.9048672318458556,0.458212673664093,0.436040312051773,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50152587890625,0.7901898622512817,0.3019522726535797,0.213517740368843,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.7443535923957825,0.2512372136116028,0.2414868026971817,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.6699755191802979,0.1821961551904678,0.8370911478996277,284.5013122558594,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1829528808594,284.4994506835937,1.0,0.4963871538639068,1.0,1.0,0.0,1.0,-2.511000633239746,2.510995388031006,5.067464826424839e-06,1.9384671449661253,0.9717037677764891,0.9717037677764891,0.0,133.77041625976562,138.0,29353.548828125,0.0,1476.411865234375,1.0,281.55584716796875,283.3446350097656,291.1591491699219,293.12530517578125,293.1499938964844,293.1499938964844,281.25,36158.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229374289512634,1.0,0.0,0.0,3.927613258361816,3.927644968032837,1.0293207424183493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.703125,0.0,2083.05810546875,1895.4371337890625,0.0,2682.803955078125,0.9990970492362976,1.0,0.0,3.0,1.0,0.0
12056220,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.28680419921875,0.8565915822982788,0.3961464464664459,0.3597066402435303,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.8979045152664185,0.4574064314365387,0.4354760646820068,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.7841318249702454,0.3013597130775451,0.2132265716791153,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.7383717894554138,0.2498575747013092,0.2403589040040969,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879333496094,0.662969172000885,0.1803237050771713,0.8295037746429443,284.286865234375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1645202636719,284.2850341796875,1.0,0.4967807531356811,1.0,1.0,0.0,1.0,-2.4949538707733154,2.4949488639831543,5.002622401661938e-06,1.925918459892273,0.9610949158668518,0.9610949158668518,0.0,137.19940185546875,141.0,30031.322265625,0.0,1470.07421875,1.0,281.256103515625,283.0934143066406,291.1647033691406,293.1720886230469,293.1499938964844,293.1499938964844,280.95001220703125,36463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317124843597412,1.0,0.0,0.0,3.9118847846984863,3.911916255950928,1.021093225972436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.19189453125,0.0,2062.8955078125,1895.4371337890625,0.0,2764.392822265625,0.9956365823745728,1.0,0.0,3.0,1.0,0.0
12056280,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.28680419921875,0.8565915822982788,0.3961464464664459,0.3597066402435303,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.8979045152664185,0.4574064314365387,0.4354760646820068,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.7841318249702454,0.3013597130775451,0.2132265716791153,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.7383717894554138,0.2498575747013092,0.2403589040040969,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879333496094,0.662969172000885,0.1803237050771713,0.8295037746429443,284.286865234375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1645202636719,284.2850341796875,1.0,0.4967807531356811,1.0,1.0,0.0,1.0,-2.4949538707733154,2.4949488639831543,5.002622401661938e-06,1.925918459892273,0.9610949158668518,0.9610949158668518,0.0,137.19940185546875,141.0,30031.322265625,0.0,1470.07421875,1.0,281.256103515625,283.0934143066406,291.1647033691406,293.1720886230469,293.1499938964844,293.1499938964844,280.95001220703125,36463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317124843597412,1.0,0.0,0.0,3.9118847846984863,3.911916255950928,1.021093225972436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.19189453125,0.0,2062.8955078125,1895.4371337890625,0.0,2764.392822265625,0.9956365823745728,1.0,0.0,3.0,1.0,0.0
12056340,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.8482290506362915,0.3917013704776764,0.3558904230594635,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799560546875,0.8913801312446594,0.4564615488052368,0.4347756206989288,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.080322265625,0.7785117030143738,0.3007463216781616,0.2129161655902862,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.7327771782875061,0.2484217882156372,0.2391708940267563,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08111572265625,0.6564092636108398,0.1784149259328842,0.8217138648033142,284.08013916015625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473083496094,284.07843017578125,1.0,0.4970333278179168,1.0,1.0,0.0,1.0,-2.478368043899536,2.478363037109375,4.936121513310354e-06,1.91298508644104,0.9477829337120056,0.9477829337120056,0.0,140.4920654296875,129.0,30783.9140625,0.0,1462.49609375,1.0,280.9564819335937,282.85260009765625,291.1713562011719,293.22332763671875,293.1499938964844,293.1499938964844,280.6499938964844,36776.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410027027130127,1.0,0.0,0.0,3.884966611862183,3.884997606277466,1.007088940241374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.8955078125,0.0,2027.07861328125,1895.4371337890625,0.0,2851.0849609375,0.9895861744880676,1.0,0.0,3.0,1.0,0.0
12056400,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.8482290506362915,0.3917013704776764,0.3558904230594635,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799560546875,0.8913801312446594,0.4564615488052368,0.4347756206989288,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.080322265625,0.7785117030143738,0.3007463216781616,0.2129161655902862,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.7327771782875061,0.2484217882156372,0.2391708940267563,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08111572265625,0.6564092636108398,0.1784149259328842,0.8217138648033142,284.08013916015625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473083496094,284.07843017578125,1.0,0.4970333278179168,1.0,1.0,0.0,1.0,-2.478368043899536,2.478363037109375,4.936121513310354e-06,1.91298508644104,0.9477829337120056,0.9477829337120056,0.0,140.4920654296875,129.0,30783.9140625,0.0,1462.49609375,1.0,280.9564819335937,282.85260009765625,291.1713562011719,293.22332763671875,293.1499938964844,293.1499938964844,280.6499938964844,36776.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410027027130127,1.0,0.0,0.0,3.884966611862183,3.884997606277466,1.007088940241374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.8955078125,0.0,2027.07861328125,1895.4371337890625,0.0,2851.0849609375,0.9895861744880676,1.0,0.0,3.0,1.0,0.0
12056460,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89630126953125,0.8564305305480957,0.3912995159626007,0.354552686214447,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962707519531,0.9030540585517884,0.4596449732780456,0.4366898834705353,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963623046875,0.7896649837493896,0.3044291734695434,0.214652806520462,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963928222656,0.7420257329940796,0.2514226138591766,0.2408299744129181,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.6657801270484924,0.1811688989400863,0.8281397223472595,283.89630126953125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.172119140625,283.8962707519531,1.0,0.4940904080867767,1.0,1.0,0.0,1.0,-2.490832090377808,2.4908270835876465,4.985240138921654e-06,1.92228364944458,0.932145357131958,0.932145357131958,0.0,134.41915893554688,117.0,31823.80078125,0.0,1452.9273681640625,1.0,280.656494140625,282.6347351074219,291.1820068359375,293.2892150878906,293.1499938964844,293.1499938964844,280.3500061035156,37102.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511300683021545,1.0,0.0,0.0,3.846275568008423,3.846306324005127,9.871292832031031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.47705078125,0.0,1975.4342041015625,1895.4371337890625,0.0,2945.8564453125,0.9808238744735718,1.0,0.0,3.0,1.0,0.0
12056520,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89630126953125,0.8564305305480957,0.3912995159626007,0.354552686214447,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962707519531,0.9030540585517884,0.4596449732780456,0.4366898834705353,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963623046875,0.7896649837493896,0.3044291734695434,0.214652806520462,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963928222656,0.7420257329940796,0.2514226138591766,0.2408299744129181,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.6657801270484924,0.1811688989400863,0.8281397223472595,283.89630126953125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.172119140625,283.8962707519531,1.0,0.4940904080867767,1.0,1.0,0.0,1.0,-2.490832090377808,2.4908270835876465,4.985240138921654e-06,1.92228364944458,0.932145357131958,0.932145357131958,0.0,134.41915893554688,117.0,31823.80078125,0.0,1452.9273681640625,1.0,280.656494140625,282.6347351074219,291.1820068359375,293.2892150878906,293.1499938964844,293.1499938964844,280.3500061035156,37102.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511300683021545,1.0,0.0,0.0,3.846275568008423,3.846306324005127,9.871292832031031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.47705078125,0.0,1975.4342041015625,1895.4371337890625,0.0,2945.8564453125,0.9808238744735718,1.0,0.0,3.0,1.0,0.0
12056580,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221069335937,0.8678178191184998,0.3889812231063843,0.3524955511093139,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.9194195866584778,0.4609050750732422,0.4379164576530456,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72216796875,0.8038228154182434,0.3062776029109955,0.2159575223922729,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222595214844,0.7540981769561768,0.2526432275772095,0.2420159578323364,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.6780242919921875,0.1822696775197982,0.833200991153717,283.7221069335937,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1769714355469,283.72174072265625,1.0,0.4894417226314544,1.0,1.0,0.0,1.0,-2.498920202255249,2.498915195465088,5.018067440687446e-06,1.928740382194519,0.9143050909042358,0.9143050909042358,0.0,126.52802276611328,105.0,32822.8984375,0.0,1429.8101806640625,1.0,280.3567810058594,282.4248046875,291.19842529296875,293.3680114746094,293.1499938964844,293.1499938964844,280.04998779296875,37454.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862909197807312,1.0,0.0,0.0,3.795062303543091,3.7950923442840576,9.61017008194176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.6953125,0.0,1907.944091796875,1895.4371337890625,0.0,3056.29248046875,0.969192922115326,1.0,0.0,3.0,1.0,0.0
12056640,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221069335937,0.8678178191184998,0.3889812231063843,0.3524955511093139,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.9194195866584778,0.4609050750732422,0.4379164576530456,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72216796875,0.8038228154182434,0.3062776029109955,0.2159575223922729,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222595214844,0.7540981769561768,0.2526432275772095,0.2420159578323364,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.6780242919921875,0.1822696775197982,0.833200991153717,283.7221069335937,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1769714355469,283.72174072265625,1.0,0.4894417226314544,1.0,1.0,0.0,1.0,-2.498920202255249,2.498915195465088,5.018067440687446e-06,1.928740382194519,0.9143050909042358,0.9143050909042358,0.0,126.52802276611328,105.0,32822.8984375,0.0,1429.8101806640625,1.0,280.3567810058594,282.4248046875,291.19842529296875,293.3680114746094,293.1499938964844,293.1499938964844,280.04998779296875,37454.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862909197807312,1.0,0.0,0.0,3.795062303543091,3.7950923442840576,9.61017008194176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.6953125,0.0,1907.944091796875,1895.4371337890625,0.0,3056.29248046875,0.969192922115326,1.0,0.0,3.0,1.0,0.0
