time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056700,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.58612060546875,0.8740584850311279,0.3875421285629272,0.3511636555194855,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.9286143183708192,0.4611749053001404,0.4381349384784698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5873718261719,0.8110942840576172,0.3068719804286957,0.2163320630788803,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58868408203125,0.7604906558990479,0.2528825104236603,0.2421949505805969,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5917358398437,0.6842522621154785,0.1824337840080261,0.833720326423645,283.5863647460937,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.17584228515625,283.5769348144531,1.0,0.4864455461502075,1.0,1.0,0.0,1.0,-2.498875379562378,2.498870372772217,5.018022875447059e-06,1.928775787353516,0.9039179682731628,0.9039179682731628,0.0,122.35592651367188,105.0,33656.19921875,0.0,1411.983154296875,1.0,280.0980224609375,282.2510681152344,291.2328796386719,293.5029296875,293.1499938964844,293.1499938964844,280.04998779296875,37663.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715299367904663,1.0,0.0,0.0,3.764337778091431,3.7643675804138175,9.45519389006222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.4921875,0.0,1868.25146484375,1895.4371337890625,0.0,3137.16162109375,0.9621890783309937,1.0,0.0,3.0,1.0,0.0
12056760,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.8806872367858887,0.3859573304653168,0.3496024012565613,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.546142578125,0.9382469654083252,0.4612515270709991,0.4380872547626495,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5462646484375,0.8183176517486572,0.3073062300682068,0.2165409624576568,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5463256835937,0.7672125101089478,0.252939373254776,0.2421431392431259,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.6906304359436035,0.1824040710926056,0.8331447243690491,283.54620361328125,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1727905273437,283.5458679199219,1.0,0.4830471575260162,1.0,1.0,0.0,1.0,-2.4964423179626465,2.4964373111724854,5.008380867366213e-06,1.92695951461792,0.8941105008125305,0.8941105008125305,0.0,118.05821990966795,93.0,33688.90234375,0.0,1390.584716796875,1.0,280.0570068359375,282.2167663574219,291.21044921875,293.4359130859375,293.1499938964844,293.1499938964844,280.3500061035156,37859.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874667227268219,1.0,0.0,0.0,3.729291439056397,3.729320764541626,9.279955861529744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.08935546875,0.0,1823.3936767578125,1895.4371337890625,0.0,3166.58642578125,0.9542658925056458,1.0,0.0,3.0,1.0,0.0
12056820,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.9000994563102722,0.38460573554039,0.3474891483783722,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.9629740715026855,0.4628188908100128,0.4387090504169464,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75732421875,0.8372863531112671,0.3093031048774719,0.2173676639795303,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75689697265625,0.785717785358429,0.2537765204906463,0.2422913014888763,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.7076378464698792,0.1828126460313797,0.8322903513908386,283.7576599121094,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.178466796875,283.76104736328125,1.0,0.4756253063678741,1.0,1.0,0.0,1.0,-2.494786739349365,2.494781732559204,5.001713361707516e-06,1.9256658554077148,0.8798519372940063,0.8798519372940063,0.0,108.0050811767578,81.0,32708.5859375,0.0,1345.744384765625,1.0,280.34234619140625,282.47247314453125,291.11395263671875,293.21063232421875,293.1499938964844,293.1499938964844,280.6499938964844,37872.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561924695968628,1.0,0.0,0.0,3.6609175205230713,3.660946130752564,8.942792533161992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.08642578125,0.0,1735.3487548828125,1895.4371337890625,0.0,2993.301025390625,0.938546895980835,1.0,0.0,3.0,1.0,0.0
12056880,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.9000994563102722,0.38460573554039,0.3474891483783722,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.9629740715026855,0.4628188908100128,0.4387090504169464,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75732421875,0.8372863531112671,0.3093031048774719,0.2173676639795303,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75689697265625,0.785717785358429,0.2537765204906463,0.2422913014888763,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.7076378464698792,0.1828126460313797,0.8322903513908386,283.7576599121094,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.178466796875,283.76104736328125,1.0,0.4756253063678741,1.0,1.0,0.0,1.0,-2.494786739349365,2.494781732559204,5.001713361707516e-06,1.9256658554077148,0.8798519372940063,0.8798519372940063,0.0,108.0050811767578,81.0,32708.5859375,0.0,1345.744384765625,1.0,280.34234619140625,282.47247314453125,291.11395263671875,293.21063232421875,293.1499938964844,293.1499938964844,280.6499938964844,37872.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561924695968628,1.0,0.0,0.0,3.6609175205230713,3.660946130752564,8.942792533161992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.08642578125,0.0,1735.3487548828125,1895.4371337890625,0.0,2993.301025390625,0.938546895980835,1.0,0.0,3.0,1.0,0.0
12056940,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93463134765625,0.9164277911186218,0.3845355212688446,0.346977174282074,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354858398437,0.979585587978363,0.4643358588218689,0.4396732151508331,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.8520417809486389,0.3109455704689026,0.2181969583034515,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320068359375,0.8000930547714233,0.2546385824680328,0.2427193522453308,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92877197265625,0.7199189066886902,0.1833548247814178,0.8330079913139343,283.9344482421875,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1868591308594,283.9449768066406,1.0,0.4713928401470184,1.0,1.0,0.0,1.0,-2.497699022293091,2.4976940155029297,5.013451755075948e-06,1.927944779396057,0.8739190697669983,0.8739190697669983,0.0,101.60977935791016,81.0,31848.361328125,0.0,1322.1751708984375,1.0,280.6084899902344,282.690673828125,291.0773010253906,293.065673828125,293.1499938964844,293.1499938964844,280.6499938964844,37780.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410668969154358,1.0,0.0,0.0,3.624636888504028,3.6246650218963614,8.766419909989054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.431640625,0.0,1689.130859375,1895.4371337890625,0.0,2851.68505859375,0.9301743507385254,1.0,0.0,3.0,1.0,0.0
12057000,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.9333088397979736,0.3846867084503174,0.3468670845031738,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.9931953549385072,0.4657468199729919,0.4407224655151367,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920349121094,0.8664910793304443,0.3124217092990875,0.2190248668193817,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.8134867548942566,0.2554713487625122,0.2432392388582229,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.7309257984161377,0.1839195787906646,0.8342844843864441,283.9924011230469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1953125,283.99615478515625,1.0,0.4681110680103302,1.0,1.0,0.0,1.0,-2.5019781589508057,2.5019731521606445,5.030728516430827e-06,1.931295275688172,0.8689345121383667,0.8689345121383667,0.0,96.29890441894533,69.0,31803.146484375,0.0,1304.862060546875,1.0,280.64141845703125,282.748291015625,291.1103210449219,293.1264953613281,293.1499938964844,293.1499938964844,280.95001220703125,37718.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344375491142273,1.0,0.0,0.0,3.597950220108032,3.597978115081787,8.637809401079721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.0361328125,0.0,1655.7247314453125,1895.4371337890625,0.0,2789.79248046875,0.9239574074745178,1.0,0.0,3.0,1.0,0.0
12057060,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115173339844,0.9621219635009766,0.385282963514328,0.3470161259174347,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.211669921875,0.9990000128746032,0.471436470746994,0.4176346063613891,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112731933594,0.8939389586448669,0.3160357177257538,0.2212367355823516,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109375,0.8362858295440674,0.2575823664665222,0.2448331862688064,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.210205078125,0.7512397766113281,0.1854078620672226,0.8390817642211914,284.21148681640625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22515869140625,284.21356201171875,1.0,0.4592393040657043,1.0,1.0,0.0,1.0,-2.4849648475646973,2.4849600791931152,4.963615083397599e-06,1.9186984300613403,0.860867977142334,0.860867977142334,0.0,87.47903442382812,72.0,30701.87109375,0.0,1246.4600830078125,1.0,280.9413452148437,283.0080261230469,291.1388854980469,293.0889892578125,293.1499938964844,293.1499938964844,281.25,37474.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815506100654602,1.0,0.0,0.0,3.543782949447632,3.5438101291656494,8.379682299164415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.61962890625,0.0,1588.47998046875,1895.4371337890625,0.0,2613.98828125,0.9113304615020752,1.0,0.0,3.0,1.0,0.0
12057120,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115173339844,0.9621219635009766,0.385282963514328,0.3470161259174347,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.211669921875,0.9990000128746032,0.471436470746994,0.4176346063613891,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112731933594,0.8939389586448669,0.3160357177257538,0.2212367355823516,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109375,0.8362858295440674,0.2575823664665222,0.2448331862688064,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.210205078125,0.7512397766113281,0.1854078620672226,0.8390817642211914,284.21148681640625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22515869140625,284.21356201171875,1.0,0.4592393040657043,1.0,1.0,0.0,1.0,-2.4849648475646973,2.4849600791931152,4.963615083397599e-06,1.9186984300613403,0.860867977142334,0.860867977142334,0.0,87.47903442382812,72.0,30701.87109375,0.0,1246.4600830078125,1.0,280.9413452148437,283.0080261230469,291.1388854980469,293.0889892578125,293.1499938964844,293.1499938964844,281.25,37474.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815506100654602,1.0,0.0,0.0,3.543782949447632,3.5438101291656494,8.379682299164415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.61962890625,0.0,1588.47998046875,1895.4371337890625,0.0,2613.98828125,0.9113304615020752,1.0,0.0,3.0,1.0,0.0
12057180,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.979201316833496,0.3861436545848846,0.3475396335124969,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.9990000128746032,0.4818412065505981,0.3960606753826141,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.9146082997322084,0.3199409544467926,0.2237606793642044,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247131347656,0.8527010679244995,0.2599477767944336,0.2468143254518509,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.7664201259613037,0.1871871352195739,0.84581458568573,284.4253234863281,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281494140625,284.42803955078125,1.0,0.4542900025844574,1.0,1.0,0.0,1.0,-2.4729793071746826,2.4729745388031006,4.915581939712865e-06,1.909287571907044,0.8555498719215393,0.8555498719215393,0.0,82.38735961914062,90.0,29711.93359375,0.0,1210.673583984375,1.0,281.2405700683594,283.2652893066406,291.1673889160156,293.0544738769531,293.1499938964844,293.1499938964844,281.54998779296875,37175.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797990083694458,1.0,0.0,0.0,3.5001540184021,3.50018048286438,8.174620234058239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.14404296875,0.0,1534.964111328125,1895.4371337890625,0.0,2453.06298828125,0.901092529296875,1.0,0.0,3.0,1.0,0.0
12057240,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.979201316833496,0.3861436545848846,0.3475396335124969,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.9990000128746032,0.4818412065505981,0.3960606753826141,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.9146082997322084,0.3199409544467926,0.2237606793642044,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247131347656,0.8527010679244995,0.2599477767944336,0.2468143254518509,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.7664201259613037,0.1871871352195739,0.84581458568573,284.4253234863281,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281494140625,284.42803955078125,1.0,0.4542900025844574,1.0,1.0,0.0,1.0,-2.4729793071746826,2.4729745388031006,4.915581939712865e-06,1.909287571907044,0.8555498719215393,0.8555498719215393,0.0,82.38735961914062,90.0,29711.93359375,0.0,1210.673583984375,1.0,281.2405700683594,283.2652893066406,291.1673889160156,293.0544738769531,293.1499938964844,293.1499938964844,281.54998779296875,37175.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797990083694458,1.0,0.0,0.0,3.5001540184021,3.50018048286438,8.174620234058239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.14404296875,0.0,1534.964111328125,1895.4371337890625,0.0,2453.06298828125,0.901092529296875,1.0,0.0,3.0,1.0,0.0
12057300,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.9813436269760132,0.3866930902004242,0.3479332625865936,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.9990000128746032,0.4872775375843048,0.3935996890068054,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824279785156,0.9189467430114746,0.3220087885856628,0.225135788321495,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806579589844,0.8557064533233643,0.2612240016460418,0.2479483634233474,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.7692837119102478,0.188190221786499,0.8499771356582642,284.5834045410156,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.310791015625,284.5966186523437,1.0,0.4552147388458252,1.0,1.0,0.0,1.0,-2.478489637374878,2.478484630584717,4.937213361699833e-06,1.913394808769226,0.8546150922775269,0.8546150922775269,0.0,82.04196166992188,90.0,29059.6796875,0.0,1215.7943115234375,1.0,281.494140625,283.46502685546875,291.1556396484375,292.9512634277344,293.1499938964844,293.1499938964844,281.54998779296875,36986.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873225212097168,1.0,0.0,0.0,3.4828481674194336,3.482874631881714,8.093985002233239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.224609375,0.0,1513.5782470703125,1895.4371337890625,0.0,2356.126953125,0.8970245122909546,1.0,0.0,3.0,1.0,0.0
12057360,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.9799563884735109,0.3874029517173767,0.3485628366470337,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.9990000128746032,0.4920961558818817,0.3962031900882721,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.9189984798431396,0.3242070078849792,0.2266580611467361,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.8553186655044556,0.2626000344753265,0.2492418885231018,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.7690620422363281,0.1892892569303512,0.8548650741577148,284.6607360839844,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3358764648437,284.6648254394531,1.0,0.457924872636795,1.0,1.0,0.0,1.0,-2.491618633270264,2.4916136264801025,4.989640729036182e-06,1.9235386848449707,0.8535079956054688,0.8535079956054688,0.0,83.0231704711914,108.0,29113.908203125,0.0,1235.7154541015625,1.0,281.5405578613281,283.5399475097656,291.2021179199219,293.043701171875,293.1499938964844,293.1499938964844,281.8500061035156,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782630443572998,1.0,0.0,0.0,3.469777107238769,3.4698033332824707,8.033345011426718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.07958984375,0.0,1497.2821044921875,1895.4371337890625,0.0,2313.7890625,0.8938404321670532,1.0,0.0,3.0,1.0,0.0
12057420,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9683817028999328,0.3890640437602997,0.3500964045524597,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4990997016429901,0.4133099019527435,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9093182682991028,0.3288213908672333,0.2299137562513351,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8468055725097656,0.2655127644538879,0.2520720660686493,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7615176439285278,0.1916144490242004,0.8657546639442444,284.90899658203125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.366943359375,284.91375732421875,1.0,0.4677610695362091,1.0,1.0,0.0,1.0,-2.5343916416168213,2.534386396408081,5.162617981113726e-06,1.956693410873413,0.8548787236213684,0.8548787236213684,0.0,88.15226745605469,126.0,28741.958984375,0.0,1310.2923583984375,1.0,281.84014892578125,283.8219909667969,291.2457580566406,293.0587463378906,293.1499938964844,293.1499938964844,282.1499938964844,36385.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709808945655823,1.0,0.0,0.0,3.4546761512756348,3.4547019004821777,7.963573125380208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.494140625,0.0,1477.107666015625,1895.4371337890625,0.0,2209.553955078125,0.890047013759613,1.0,0.0,3.0,1.0,0.0
12057480,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9683817028999328,0.3890640437602997,0.3500964045524597,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4990997016429901,0.4133099019527435,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9093182682991028,0.3288213908672333,0.2299137562513351,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8468055725097656,0.2655127644538879,0.2520720660686493,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7615176439285278,0.1916144490242004,0.8657546639442444,284.90899658203125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.366943359375,284.91375732421875,1.0,0.4677610695362091,1.0,1.0,0.0,1.0,-2.5343916416168213,2.534386396408081,5.162617981113726e-06,1.956693410873413,0.8548787236213684,0.8548787236213684,0.0,88.15226745605469,126.0,28741.958984375,0.0,1310.2923583984375,1.0,281.84014892578125,283.8219909667969,291.2457580566406,293.0587463378906,293.1499938964844,293.1499938964844,282.1499938964844,36385.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709808945655823,1.0,0.0,0.0,3.4546761512756348,3.4547019004821777,7.963573125380208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.494140625,0.0,1477.107666015625,1895.4371337890625,0.0,2209.553955078125,0.890047013759613,1.0,0.0,3.0,1.0,0.0
12057540,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.9475656151771544,0.3911580145359039,0.3520980179309845,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9990000128746032,0.5025889277458191,0.4421232044696808,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8929976224899292,0.3337979912757873,0.2334918528795242,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.8323042392730713,0.268693745136261,0.2552554309368133,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.748414933681488,0.1940920352935791,0.8778910636901855,285.1830444335937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.37481689453125,285.1888427734375,1.0,0.4821379780769348,1.0,1.0,0.0,1.0,-2.5941104888916016,2.5941050052642822,5.409227014752105e-06,2.0030322074890137,0.8600931167602539,0.8600931167602539,0.0,96.77864074707033,129.0,28665.21875,0.0,1424.8236083984375,1.0,282.1398620605469,284.1142578125,291.29315185546875,293.0959167480469,293.1499938964844,293.1499938964844,282.45001220703125,35915.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634080648422241,1.0,0.0,0.0,3.4565508365631104,3.4565765857696533,7.972218440954748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.09375,0.0,1475.906005859375,1895.4371337890625,0.0,2142.531005859375,0.8901001811027527,1.0,0.0,3.0,1.0,0.0
12057600,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.9475656151771544,0.3911580145359039,0.3520980179309845,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9990000128746032,0.5025889277458191,0.4421232044696808,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8929976224899292,0.3337979912757873,0.2334918528795242,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.8323042392730713,0.268693745136261,0.2552554309368133,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.748414933681488,0.1940920352935791,0.8778910636901855,285.1830444335937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.37481689453125,285.1888427734375,1.0,0.4821379780769348,1.0,1.0,0.0,1.0,-2.5941104888916016,2.5941050052642822,5.409227014752105e-06,2.0030322074890137,0.8600931167602539,0.8600931167602539,0.0,96.77864074707033,129.0,28665.21875,0.0,1424.8236083984375,1.0,282.1398620605469,284.1142578125,291.29315185546875,293.0959167480469,293.1499938964844,293.1499938964844,282.45001220703125,35915.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634080648422241,1.0,0.0,0.0,3.4565508365631104,3.4565765857696533,7.972218440954748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.09375,0.0,1475.906005859375,1895.4371337890625,0.0,2142.531005859375,0.8901001811027527,1.0,0.0,3.0,1.0,0.0
12057660,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.9318715929985046,0.3936380743980407,0.3544401824474334,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.9990000128746032,0.5041338205337524,0.4649496972560882,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8825910091400146,0.3390972018241882,0.2372831851243972,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.8227439522743225,0.2721123397350311,0.2586415112018585,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.7399165034294128,0.1966720670461654,0.890369713306427,285.4574279785156,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3715209960937,285.46142578125,1.0,0.4941469728946686,1.0,1.0,0.0,1.0,-2.647986650466919,2.6479809284210205,5.637333742924966e-06,2.045161724090576,0.8690395951271057,0.8690395951271057,0.0,104.20833587646484,132.0,28580.369140625,0.0,1530.7916259765625,1.0,282.4398193359375,284.3994445800781,291.34002685546875,293.1412658691406,293.1499938964844,293.1499938964844,282.75,35441.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597659826278687,1.0,0.0,0.0,3.4758636951446533,3.4758896827697754,8.061554126470583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.41650390625,0.0,1494.53662109375,1895.4371337890625,0.0,2110.5205078125,0.8941521048545837,1.0,0.0,3.0,1.0,0.0
12057720,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.9318715929985046,0.3936380743980407,0.3544401824474334,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.9990000128746032,0.5041338205337524,0.4649496972560882,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8825910091400146,0.3390972018241882,0.2372831851243972,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.8227439522743225,0.2721123397350311,0.2586415112018585,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.7399165034294128,0.1966720670461654,0.890369713306427,285.4574279785156,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3715209960937,285.46142578125,1.0,0.4941469728946686,1.0,1.0,0.0,1.0,-2.647986650466919,2.6479809284210205,5.637333742924966e-06,2.045161724090576,0.8690395951271057,0.8690395951271057,0.0,104.20833587646484,132.0,28580.369140625,0.0,1530.7916259765625,1.0,282.4398193359375,284.3994445800781,291.34002685546875,293.1412658691406,293.1499938964844,293.1499938964844,282.75,35441.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597659826278687,1.0,0.0,0.0,3.4758636951446533,3.4758896827697754,8.061554126470583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.41650390625,0.0,1494.53662109375,1895.4371337890625,0.0,2110.5205078125,0.8941521048545837,1.0,0.0,3.0,1.0,0.0
12057780,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.919034779071808,0.3963553607463836,0.3570082187652588,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.996880292892456,0.5059861540794373,0.4790012538433075,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8747180104255676,0.344622790813446,0.2412357926368713,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8151973485946655,0.2756999731063843,0.2621885538101196,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7333858013153076,0.1993424445390701,0.9031935930252076,285.717041015625,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719482421875,285.7200012207031,1.0,0.5044558048248291,1.0,1.0,0.0,1.0,-2.6922154426574707,2.692209482192993,5.828412213304546e-06,2.079888343811035,0.8813537955284119,0.8813537955284119,0.0,110.97705078125,135.0,28416.919921875,0.0,1623.9666748046875,1.0,282.7398986816406,284.66998291015625,291.37664794921875,293.173583984375,293.1499938964844,293.1499938964844,283.04998779296875,35006.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575958967208862,1.0,0.0,0.0,3.511058568954468,3.511084794998169,8.225634928749059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.404296875,0.0,1532.07275390625,1895.4371337890625,0.0,2091.51953125,0.9018970727920532,1.0,0.0,3.0,1.0,0.0
12057840,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.919034779071808,0.3963553607463836,0.3570082187652588,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.996880292892456,0.5059861540794373,0.4790012538433075,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8747180104255676,0.344622790813446,0.2412357926368713,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8151973485946655,0.2756999731063843,0.2621885538101196,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7333858013153076,0.1993424445390701,0.9031935930252076,285.717041015625,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719482421875,285.7200012207031,1.0,0.5044558048248291,1.0,1.0,0.0,1.0,-2.6922154426574707,2.692209482192993,5.828412213304546e-06,2.079888343811035,0.8813537955284119,0.8813537955284119,0.0,110.97705078125,135.0,28416.919921875,0.0,1623.9666748046875,1.0,282.7398986816406,284.66998291015625,291.37664794921875,293.173583984375,293.1499938964844,293.1499938964844,283.04998779296875,35006.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575958967208862,1.0,0.0,0.0,3.511058568954468,3.511084794998169,8.225634928749059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.404296875,0.0,1532.07275390625,1895.4371337890625,0.0,2091.51953125,0.9018970727920532,1.0,0.0,3.0,1.0,0.0
12057900,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9123074412345886,0.3977373540401459,0.3582989573478699,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.9918447732925416,0.5076635479927063,0.4803425669670105,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8704121112823486,0.3474203050136566,0.2432335317134857,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.8109842538833618,0.2775148451328277,0.2639861702919006,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.7298367619514465,0.2006873488426208,0.9096748232841492,285.8918151855469,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3764953613281,285.9038391113281,1.0,0.508837103843689,1.0,1.0,0.0,1.0,-2.7079100608825684,2.707904100418091,5.896700713492464e-06,2.0920777320861816,0.889314591884613,0.889314591884613,0.0,114.49172973632812,135.0,28003.625,0.0,1662.7034912109375,1.0,282.99481201171875,284.8666687011719,291.3615417480469,293.0875244140625,293.1499938964844,293.1499938964844,283.04998779296875,34797.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536100149154663,1.0,0.0,0.0,3.533658266067505,3.5336849689483643,8.331868457389646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.220703125,0.0,1557.05859375,1895.4371337890625,0.0,2056.763427734375,0.9069820642471312,1.0,0.0,3.0,1.0,0.0
12057960,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.907881200313568,0.3992238640785217,0.3597202003002167,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.988414466381073,0.5098780393600464,0.4823147654533386,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.960693359375,0.8678939342498779,0.3503042757511139,0.2453030496835708,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603271484375,0.808286190032959,0.2793995141983032,0.26584592461586,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.7276339530944824,0.2020909041166305,0.9163480401039124,285.9608764648437,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3847045898437,285.96337890625,1.0,0.5129489302635193,1.0,1.0,0.0,1.0,-2.724727869033813,2.724721908569336,5.970373422314879e-06,2.105165481567383,0.8967989683151245,0.8967989683151245,0.0,117.39766693115234,138.0,28140.248046875,0.0,1700.8001708984375,1.0,283.041015625,284.9267883300781,291.40289306640625,293.1869506835937,293.1499938964844,293.1499938964844,283.1499938964844,34632.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546727657318115,1.0,0.0,0.0,3.559823751449585,3.5598506927490234,8.455714350930066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.015625,0.0,1586.9293212890625,1895.4371337890625,0.0,2066.01171875,0.9108432531356812,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9011088609695436,0.4015685617923736,0.3621344566345215,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9831799864768982,0.5143879652023315,0.4866864383220672,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.864393949508667,0.3556605875492096,0.2492288202047348,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8042216300964355,0.2828617393970489,0.269357293844223,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7244162559509277,0.2046641707420349,0.9289569854736328,286.0595092773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39764404296875,286.0606994628906,1.0,0.5204778909683228,1.0,1.0,0.0,1.0,-2.756977081298828,2.7569708824157715,6.113064955570735e-06,2.1303279399871826,0.9124048352241516,0.9124048352241516,0.0,122.51044464111328,141.0,28262.98046875,0.0,1772.9024658203125,1.0,283.1468200683594,285.0236511230469,291.4664306640625,293.28387451171875,293.1499938964844,293.1499938964844,283.04998779296875,34092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609133124351501,1.0,0.0,0.0,3.596762418746948,3.596789598464966,8.632106300865416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.8408203125,0.0,1627.5325927734375,1895.4371337890625,0.0,2120.588623046875,0.9225915670394896,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9011088609695436,0.4015685617923736,0.3621344566345215,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9831799864768982,0.5143879652023315,0.4866864383220672,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.864393949508667,0.3556605875492096,0.2492288202047348,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8042216300964355,0.2828617393970489,0.269357293844223,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7244162559509277,0.2046641707420349,0.9289569854736328,286.0595092773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39764404296875,286.0606994628906,1.0,0.5204778909683228,1.0,1.0,0.0,1.0,-2.756977081298828,2.7569708824157715,6.113064955570735e-06,2.1303279399871826,0.9124048352241516,0.9124048352241516,0.0,122.51044464111328,141.0,28262.98046875,0.0,1772.9024658203125,1.0,283.1468200683594,285.0236511230469,291.4664306640625,293.28387451171875,293.1499938964844,293.1499938964844,283.04998779296875,34092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609133124351501,1.0,0.0,0.0,3.596762418746948,3.596789598464966,8.632106300865416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.8408203125,0.0,1627.5325927734375,1895.4371337890625,0.0,2120.588623046875,0.9225915670394896,1.0,0.0,3.0,1.0,0.0
12058140,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8967649340629578,0.4023682475090027,0.3631958067417145,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.979819357395172,0.5168279409408569,0.4892748892307281,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8621058464050293,0.35859414935112,0.2514808177947998,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8015496134757996,0.2846793234348297,0.2713218927383423,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.7222779989242554,0.2059862464666366,0.9359431862831116,286.0002746582031,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39990234375,285.9983215332031,1.0,0.5248233079910278,1.0,1.0,0.0,1.0,-2.7748327255249023,2.7748265266418457,6.192892215040047e-06,2.144304275512696,0.9208419322967528,0.9208419322967528,0.0,125.6677474975586,141.0,28689.1328125,0.0,1815.0341796875,1.0,283.0600280761719,284.9475402832031,291.5261535644531,293.4062194824219,293.1499938964844,293.1499938964844,283.04998779296875,34291.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721439003944397,1.0,0.0,0.0,3.641835927963257,3.6418635845184326,8.849812047628802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.162109375,0.0,1684.5614013671875,1895.4371337890625,0.0,2219.900146484375,0.9314844608306884,1.0,0.0,3.0,1.0,0.0
12058200,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.8939294219017029,0.4025997817516327,0.3635317683219909,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.9775734543800354,0.5180132985115051,0.4905131459236145,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8604840040206909,0.3600773215293884,0.2526005506515503,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7997159957885742,0.2855508327484131,0.272262692451477,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.7207748293876648,0.2065954208374023,0.939220666885376,285.9899597167969,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3990783691406,285.98931884765625,1.0,0.5270740389823914,1.0,1.0,0.0,1.0,-2.783142566680908,2.783136367797852,6.230225153558422e-06,2.1508114337921143,0.925715148448944,0.925715148448944,0.0,127.50799560546876,144.0,28802.29296875,0.0,1836.5716552734373,1.0,283.0528259277344,284.9340515136719,291.533935546875,293.4193725585937,293.1499938964844,293.1499938964844,282.75,34338.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769864201545715,1.0,0.0,0.0,3.66290283203125,3.662930965423584,8.952495704761532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.79052734375,0.0,1711.32666015625,1895.4371337890625,0.0,2263.125732421875,0.9364069700241088,1.0,0.0,3.0,1.0,0.0
12058260,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8846650123596191,0.4019282460212707,0.3635050058364868,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.9698427319526672,0.5200859308242798,0.4930364787578583,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8547749519348145,0.3631925284862518,0.2551423907279968,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.7933759689331055,0.2871171832084656,0.2742105722427368,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.7153633832931519,0.2075438648462295,0.9455615282058716,285.7616577148437,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.38525390625,285.7596435546875,1.0,0.5325319766998291,1.0,1.0,0.0,1.0,-2.7991714477539062,2.7991650104522705,6.3027387113834266e-06,2.163448572158813,0.9346752166748048,0.9346752166748048,0.0,132.87632751464844,147.0,29682.65625,0.0,1887.126708984375,1.0,282.7579650878906,284.6725158691406,291.5893859863281,293.56591796875,293.1499938964844,293.1499938964844,282.45001220703125,34622.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000431060791016,1.0,0.0,0.0,3.713338851928711,3.713367462158203,9.200733757097624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.57568359375,0.0,1777.9150390625,1895.4371337890625,0.0,2471.819091796875,0.9482885003089904,1.0,0.0,3.0,1.0,0.0
12058320,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8846650123596191,0.4019282460212707,0.3635050058364868,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.9698427319526672,0.5200859308242798,0.4930364787578583,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8547749519348145,0.3631925284862518,0.2551423907279968,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.7933759689331055,0.2871171832084656,0.2742105722427368,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.7153633832931519,0.2075438648462295,0.9455615282058716,285.7616577148437,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.38525390625,285.7596435546875,1.0,0.5325319766998291,1.0,1.0,0.0,1.0,-2.7991714477539062,2.7991650104522705,6.3027387113834266e-06,2.163448572158813,0.9346752166748048,0.9346752166748048,0.0,132.87632751464844,147.0,29682.65625,0.0,1887.126708984375,1.0,282.7579650878906,284.6725158691406,291.5893859863281,293.56591796875,293.1499938964844,293.1499938964844,282.45001220703125,34622.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000431060791016,1.0,0.0,0.0,3.713338851928711,3.713367462158203,9.200733757097624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.57568359375,0.0,1777.9150390625,1895.4371337890625,0.0,2471.819091796875,0.9482885003089904,1.0,0.0,3.0,1.0,0.0
12058380,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.8743104338645935,0.4001490175724029,0.3623107373714447,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.9604931473731996,0.5209826827049255,0.4943174719810486,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.8480854630470276,0.3653662502765655,0.2569417059421539,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.7858895659446716,0.2877772450447082,0.2752259075641632,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.7084200382232666,0.2076305747032165,0.947801411151886,285.5223693847656,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3626403808594,285.5202941894531,1.0,0.5367562770843506,1.0,1.0,0.0,1.0,-2.805358409881592,2.805351972579956,6.330971245915862e-06,2.168385982513428,0.9403348565101624,0.9403348565101624,0.0,138.34915161132812,150.0,30476.67578125,0.0,1923.0506591796875,1.0,282.4577331542969,284.4029235839844,291.5992431640625,293.6341552734375,293.1499938964844,293.1499938964844,282.1499938964844,34939.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178365230560303,1.0,0.0,0.0,3.75226640701294,3.752295732498169,9.39465053306776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.357421875,0.0,1831.2396240234373,1895.4371337890625,0.0,2635.537841796875,0.9575389623641968,1.0,0.0,3.0,1.0,0.0
12058440,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.8743104338645935,0.4001490175724029,0.3623107373714447,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.9604931473731996,0.5209826827049255,0.4943174719810486,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.8480854630470276,0.3653662502765655,0.2569417059421539,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.7858895659446716,0.2877772450447082,0.2752259075641632,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.7084200382232666,0.2076305747032165,0.947801411151886,285.5223693847656,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3626403808594,285.5202941894531,1.0,0.5367562770843506,1.0,1.0,0.0,1.0,-2.805358409881592,2.805351972579956,6.330971245915862e-06,2.168385982513428,0.9403348565101624,0.9403348565101624,0.0,138.34915161132812,150.0,30476.67578125,0.0,1923.0506591796875,1.0,282.4577331542969,284.4029235839844,291.5992431640625,293.6341552734375,293.1499938964844,293.1499938964844,282.1499938964844,34939.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178365230560303,1.0,0.0,0.0,3.75226640701294,3.752295732498169,9.39465053306776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.357421875,0.0,1831.2396240234373,1895.4371337890625,0.0,2635.537841796875,0.9575389623641968,1.0,0.0,3.0,1.0,0.0
12058500,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8694499731063843,0.399077445268631,0.3615384995937347,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.9558902382850648,0.5211944580078125,0.4947197139263153,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.8449859619140625,0.3662725389003753,0.2577047944068908,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.7823114991188049,0.2879069447517395,0.2755241394042969,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.7048598527908325,0.2074665278196334,0.9478849172592164,285.3577880859375,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3505554199219,285.3485107421875,1.0,0.5384770035743713,1.0,1.0,0.0,1.0,-2.806292057037353,2.8062856197357178,6.335279977065511e-06,2.169150829315185,0.941447138786316,0.941447138786316,0.0,140.90805053710938,150.0,31257.328125,0.0,1936.77685546875,1.0,282.198486328125,284.1999816894531,291.6309509277344,293.76080322265625,293.1499938964844,293.1499938964844,282.1499938964844,35108.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273199796676636,1.0,0.0,0.0,3.767622470855713,3.7676517963409424,9.471701787333586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.78369140625,0.0,1852.9044189453125,1895.4371337890625,0.0,2723.511474609375,0.9611902236938475,1.0,0.0,3.0,1.0,0.0
