time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058560,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.864603579044342,0.3979234099388122,0.3605830073356628,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.9511568546295166,0.5212869048118591,0.4949106276035309,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.8418805599212646,0.3670921921730041,0.2583463788032532,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7787007689476013,0.287933349609375,0.2756683528423309,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7012020945549011,0.2071925699710846,0.9472768902778624,285.3061828613281,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3380126953125,285.3048095703125,1.0,0.5399547815322876,1.0,1.0,0.0,1.0,-2.805588483810425,2.805582046508789,6.332167686196044e-06,2.1686363220214844,0.9432589411735536,0.9432589411735536,0.0,143.41812133789062,153.0,31392.314453125,0.0,1947.66259765625,1.0,282.1569519042969,284.14471435546875,291.6091613769531,293.6948547363281,293.1499938964844,293.1499938964844,281.8500061035156,35242.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306278586387634,1.0,0.0,0.0,3.780125856399536,3.7801554203033447,9.5346723583134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.95068359375,0.0,1870.6488037109373,1895.4371337890625,0.0,2754.291259765625,0.9642179608345032,1.0,0.0,3.0,1.0,0.0
12058620,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8561113476753235,0.3955587446689605,0.3586733043193817,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.94264155626297,0.5213187336921692,0.4951812922954559,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.836638867855072,0.3686427175998688,0.2595842778682709,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.772368848323822,0.2878467440605163,0.2758188545703888,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.6945645213127136,0.2064849436283111,0.9452327489852904,285.1067199707031,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143920898437,285.1053161621094,1.0,0.5424212217330933,1.0,1.0,0.0,1.0,-2.80283260345459,2.802826404571533,6.31977673037909e-06,2.1665256023406982,0.9436867833137512,0.9436867833137512,0.0,147.92324829101562,156.0,32363.236328125,0.0,1964.7939453125,1.0,281.8572998046875,283.8968811035156,291.6319885253906,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35523.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418167233467102,1.0,0.0,0.0,3.797898292541504,3.797928333282471,9.624538961361395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.482421875,0.0,1896.7608642578125,1895.4371337890625,0.0,2858.693359375,0.9685378074645996,1.0,0.0,3.0,1.0,0.0
12058680,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8561113476753235,0.3955587446689605,0.3586733043193817,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.94264155626297,0.5213187336921692,0.4951812922954559,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.836638867855072,0.3686427175998688,0.2595842778682709,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.772368848323822,0.2878467440605163,0.2758188545703888,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.6945645213127136,0.2064849436283111,0.9452327489852904,285.1067199707031,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143920898437,285.1053161621094,1.0,0.5424212217330933,1.0,1.0,0.0,1.0,-2.80283260345459,2.802826404571533,6.31977673037909e-06,2.1665256023406982,0.9436867833137512,0.9436867833137512,0.0,147.92324829101562,156.0,32363.236328125,0.0,1964.7939453125,1.0,281.8572998046875,283.8968811035156,291.6319885253906,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35523.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418167233467102,1.0,0.0,0.0,3.797898292541504,3.797928333282471,9.624538961361395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.482421875,0.0,1896.7608642578125,1895.4371337890625,0.0,2858.693359375,0.9685378074645996,1.0,0.0,3.0,1.0,0.0
12058740,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8485449552536011,0.3930545449256897,0.3566273152828216,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.93484765291214,0.521107017993927,0.4952065944671631,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.832116961479187,0.3700515329837799,0.260709673166275,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7667239904403687,0.287580668926239,0.2757757306098938,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6884404420852661,0.2055978327989578,0.9422405362129213,284.9128723144531,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29180908203125,284.91168212890625,1.0,0.5443710088729858,1.0,1.0,0.0,1.0,-2.798110246658325,2.798103809356689,6.298478183452971e-06,2.1628658771514893,0.9415547847747804,0.9415547847747804,0.0,151.99612426757812,144.0,33397.82421875,0.0,1976.669189453125,1.0,281.5572814941406,283.6571350097656,291.66192626953125,293.86309814453125,293.1499938964844,293.1499938964844,281.25,35794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529208898544312,1.0,0.0,0.0,3.805905342102051,3.8059353828430176,9.665164952821217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.3779296875,0.0,1909.7242431640625,1895.4371337890625,0.0,2962.6357421875,0.9705829620361328,1.0,0.0,3.0,1.0,0.0
12058800,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8485449552536011,0.3930545449256897,0.3566273152828216,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.93484765291214,0.521107017993927,0.4952065944671631,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.832116961479187,0.3700515329837799,0.260709673166275,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7667239904403687,0.287580668926239,0.2757757306098938,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6884404420852661,0.2055978327989578,0.9422405362129213,284.9128723144531,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29180908203125,284.91168212890625,1.0,0.5443710088729858,1.0,1.0,0.0,1.0,-2.798110246658325,2.798103809356689,6.298478183452971e-06,2.1628658771514893,0.9415547847747804,0.9415547847747804,0.0,151.99612426757812,144.0,33397.82421875,0.0,1976.669189453125,1.0,281.5572814941406,283.6571350097656,291.66192626953125,293.86309814453125,293.1499938964844,293.1499938964844,281.25,35794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529208898544312,1.0,0.0,0.0,3.805905342102051,3.8059353828430176,9.665164952821217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.3779296875,0.0,1909.7242431640625,1895.4371337890625,0.0,2962.6357421875,0.9705829620361328,1.0,0.0,3.0,1.0,0.0
12058860,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.8495849370956421,0.3904746770858764,0.354262501001358,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9383290410041808,0.5207101702690125,0.4947966933250427,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.835710346698761,0.3713816106319427,0.2615852355957031,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7690245509147644,0.2871986329555511,0.2753587365150451,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6897754669189453,0.2046077996492386,0.9375147223472596,284.72479248046875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27069091796875,284.7235717773437,1.0,0.5414021611213684,1.0,1.0,0.0,1.0,-2.7896511554718018,2.789644956588745,6.260454028961249e-06,2.156327486038208,0.9369766116142272,0.9369766116142272,0.0,149.60939025878906,132.0,34478.23046875,0.0,1951.7745361328125,1.0,281.2572021484375,283.4255676269531,291.6951904296875,293.9622497558594,293.1499938964844,293.1499938964844,280.95001220703125,36058.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864726722240448,1.0,0.0,0.0,3.804475784301758,3.8045058250427246,9.657904911364312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.8408203125,0.0,1909.83935546875,1895.4371337890625,0.0,3073.342041015625,0.970431923866272,1.0,0.0,3.0,1.0,0.0
12058920,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.8495849370956421,0.3904746770858764,0.354262501001358,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9383290410041808,0.5207101702690125,0.4947966933250427,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.835710346698761,0.3713816106319427,0.2615852355957031,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7690245509147644,0.2871986329555511,0.2753587365150451,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6897754669189453,0.2046077996492386,0.9375147223472596,284.72479248046875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27069091796875,284.7235717773437,1.0,0.5414021611213684,1.0,1.0,0.0,1.0,-2.7896511554718018,2.789644956588745,6.260454028961249e-06,2.156327486038208,0.9369766116142272,0.9369766116142272,0.0,149.60939025878906,132.0,34478.23046875,0.0,1951.7745361328125,1.0,281.2572021484375,283.4255676269531,291.6951904296875,293.9622497558594,293.1499938964844,293.1499938964844,280.95001220703125,36058.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864726722240448,1.0,0.0,0.0,3.804475784301758,3.8045058250427246,9.657904911364312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.8408203125,0.0,1909.83935546875,1895.4371337890625,0.0,3073.342041015625,0.970431923866272,1.0,0.0,3.0,1.0,0.0
12058980,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.8563144207000732,0.3878335356712341,0.351696103811264,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.9490686058998108,0.5201380848884583,0.4940681457519531,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8448107838630676,0.372657835483551,0.262307196855545,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.7766496539115906,0.286736249923706,0.2747062444686889,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.6960604190826416,0.2035686373710632,0.9317920207977296,284.5373229980469,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5361633300781,1.0,0.5358297228813171,1.0,1.0,0.0,1.0,-2.7788987159729004,2.7788922786712646,6.212188509380212e-06,2.1479709148406982,0.9299011826515198,0.9299011826515198,0.0,143.2073974609375,120.0,35506.25390625,0.0,1904.3739013671875,1.0,280.9572448730469,283.196533203125,291.724853515625,294.0563659667969,293.1499938964844,293.1499938964844,280.6499938964844,36327.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766596913337708,1.0,0.0,0.0,3.793406009674072,3.793436050415039,9.601784540791414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.146484375,0.0,1896.9400634765625,1895.4371337890625,0.0,3185.269287109375,0.9680488705635072,1.0,0.0,3.0,1.0,0.0
12059040,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.8563144207000732,0.3878335356712341,0.351696103811264,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.9490686058998108,0.5201380848884583,0.4940681457519531,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8448107838630676,0.372657835483551,0.262307196855545,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.7766496539115906,0.286736249923706,0.2747062444686889,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.6960604190826416,0.2035686373710632,0.9317920207977296,284.5373229980469,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5361633300781,1.0,0.5358297228813171,1.0,1.0,0.0,1.0,-2.7788987159729004,2.7788922786712646,6.212188509380212e-06,2.1479709148406982,0.9299011826515198,0.9299011826515198,0.0,143.2073974609375,120.0,35506.25390625,0.0,1904.3739013671875,1.0,280.9572448730469,283.196533203125,291.724853515625,294.0563659667969,293.1499938964844,293.1499938964844,280.6499938964844,36327.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766596913337708,1.0,0.0,0.0,3.793406009674072,3.793436050415039,9.601784540791414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.146484375,0.0,1896.9400634765625,1895.4371337890625,0.0,3185.269287109375,0.9680488705635072,1.0,0.0,3.0,1.0,0.0
12059100,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962097167969,0.8614451885223389,0.3865076899528503,0.3504110276699066,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3950500488281,0.9563449621200562,0.5198043584823608,0.4936554431915283,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963928222656,0.8511112332344055,0.3732912242412567,0.2626586854457855,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979187011719,0.782096266746521,0.2864891588687897,0.2743445336818695,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007263183594,0.7006716728210449,0.2030458748340606,0.9287863969802856,284.3959655761719,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2419128417969,284.38720703125,1.0,0.5324074625968933,1.0,1.0,0.0,1.0,-2.7732341289520264,2.7732279300689697,6.1868208831583615e-06,2.143561124801636,0.9248436093330384,0.9248436093330384,0.0,139.06517028808594,120.0,36416.31640625,0.0,1875.9036865234373,1.0,280.69781494140625,283.0147399902344,291.7650756835937,294.2008972167969,293.1499938964844,293.1499938964844,280.6499938964844,36480.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849990963935852,1.0,0.0,0.0,3.7842555046081534,3.784285545349121,9.555517408443848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.04248046875,0.0,1885.7874755859373,1895.4371337890625,0.0,3263.41015625,0.9660000801086426,1.0,0.0,3.0,1.0,0.0
12059160,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3510437011719,0.8673456311225891,0.3851293921470642,0.3489957153797149,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509216308594,0.964187502861023,0.5193895101547241,0.4930920302867889,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.8582423329353333,0.3738826513290405,0.2629320621490478,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3512268066406,0.7882668375968933,0.2861992418766022,0.2738990783691406,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.7058965563774109,0.2024941146373748,0.9255019426345824,284.3510131835937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.23260498046875,284.3500366210937,1.0,0.5286516547203064,1.0,1.0,0.0,1.0,-2.766702651977539,2.7666964530944824,6.157650204841048e-06,2.1384835243225098,0.9203562140464784,0.9203562140464784,0.0,134.59751892089844,108.0,36486.6796875,0.0,1844.6693115234373,1.0,280.6568298339844,282.9704284667969,291.75103759765625,294.1439208984375,293.1499938964844,293.1499938964844,280.3500061035156,36611.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880957961082458,1.0,0.0,0.0,3.772196292877197,3.772226095199585,9.494713708591008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.57373046875,0.0,1870.62548828125,1895.4371337890625,0.0,3292.394775390625,0.9633291363716124,1.0,0.0,3.0,1.0,0.0
12059220,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679382324219,0.8824830651283264,0.3823603391647339,0.3461863100528717,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678161621094,0.981689751148224,0.5184605121612549,0.4918948411941528,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679382324219,0.8760032653808594,0.3750538825988769,0.2634815573692322,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681213378906,0.8035211563110352,0.2855860888957977,0.2729700207710266,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684875488281,0.7183395624160767,0.2013855725526809,0.9188230633735656,284.1679077148437,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154541015625,284.1669311523437,1.0,0.5204611420631409,1.0,1.0,0.0,1.0,-2.7534055709838867,2.75339937210083,6.098453468439402e-06,2.128135681152344,0.908394455909729,0.908394455909729,0.0,124.7333755493164,96.0,37534.34765625,0.0,1777.907470703125,1.0,280.3573913574219,282.7567749023437,291.7756652832031,294.23175048828125,293.1499938964844,293.1499938964844,280.04998779296875,36916.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990419507026672,1.0,0.0,0.0,3.7400448322296143,3.740074157714844,9.333550679002656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.109375,0.0,1830.30712890625,1895.4371337890625,0.0,3394.652099609375,0.956098973751068,1.0,0.0,3.0,1.0,0.0
12059280,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679382324219,0.8824830651283264,0.3823603391647339,0.3461863100528717,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678161621094,0.981689751148224,0.5184605121612549,0.4918948411941528,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679382324219,0.8760032653808594,0.3750538825988769,0.2634815573692322,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681213378906,0.8035211563110352,0.2855860888957977,0.2729700207710266,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684875488281,0.7183395624160767,0.2013855725526809,0.9188230633735656,284.1679077148437,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154541015625,284.1669311523437,1.0,0.5204611420631409,1.0,1.0,0.0,1.0,-2.7534055709838867,2.75339937210083,6.098453468439402e-06,2.128135681152344,0.908394455909729,0.908394455909729,0.0,124.7333755493164,96.0,37534.34765625,0.0,1777.907470703125,1.0,280.3573913574219,282.7567749023437,291.7756652832031,294.23175048828125,293.1499938964844,293.1499938964844,280.04998779296875,36916.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990419507026672,1.0,0.0,0.0,3.7400448322296143,3.740074157714844,9.333550679002656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.109375,0.0,1830.30712890625,1895.4371337890625,0.0,3394.652099609375,0.956098973751068,1.0,0.0,3.0,1.0,0.0
12059340,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8962433934211731,0.3803065717220306,0.3441460132598877,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.9948684573173524,0.5176625847816467,0.4909430742263794,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.8918442130088806,0.3758487701416015,0.2638613879680633,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8164640665054321,0.2850895226001739,0.2722574472427368,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.7286502718925476,0.200562447309494,0.91390061378479,284.0007019042969,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2037048339844,283.9970703125,1.0,0.5141419172286987,1.0,1.0,0.0,1.0,-2.743495225906372,2.7434890270233154,6.054535788280191e-06,2.1204307079315186,0.8977976441383362,0.8977976441383362,0.0,117.13922882080078,96.0,38518.203125,0.0,1727.417724609375,1.0,280.0718994140625,282.5605773925781,291.8117370605469,294.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,37179.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089183807373048,1.0,0.0,0.0,3.709280014038086,3.709308862686157,9.18063051358331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.818359375,0.0,1792.1064453125,1895.4371337890625,0.0,3486.562744140625,0.949155569076538,1.0,0.0,3.0,1.0,0.0
12059400,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9018449187278748,0.3795360326766968,0.3433069884777069,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.5173666477203369,0.4899508953094482,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.8983097076416016,0.3761771619319916,0.2639821171760559,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881591796875,0.821474015712738,0.2849003374576568,0.271951287984848,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7327900528907776,0.2002460211515426,0.9119036197662354,283.9879455566406,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.19952392578125,283.987060546875,1.0,0.5115682482719421,1.0,1.0,0.0,1.0,-2.7386391162872314,2.738633155822754,6.033268164173933e-06,2.116746425628662,0.8940537571907043,0.8940537571907043,0.0,114.2554168701172,84.0,38511.01171875,0.0,1706.736083984375,1.0,280.0578308105469,282.54998779296875,291.79949951171875,294.3179931640625,293.1499938964844,293.1499938964844,280.3500061035156,37254.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909774899482727,1.0,0.0,0.0,3.695763111114502,3.695791959762573,9.113842907026992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.71826171875,0.0,1775.20068359375,1895.4371337890625,0.0,3494.5146484375,0.9461037516593932,1.0,0.0,3.0,1.0,0.0
12059460,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647644042969,0.9188143610954284,0.3783970773220062,0.3415402472019195,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.9990000128746032,0.5204443335533142,0.4645901620388031,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647644042969,0.9181923270225524,0.3786284029483795,0.2651757597923279,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645202636719,0.8355323076248169,0.2851061522960663,0.2715763449668884,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640625,0.7445257306098938,0.1997952759265899,0.9074709415435792,284.164794921875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080078125,284.1661682128906,1.0,0.5007840991020203,1.0,1.0,0.0,1.0,-2.6996257305145264,2.699620008468628,5.8638843256630935e-06,2.0872037410736084,0.8850228190422058,0.8850228190422058,0.0,106.04932403564452,72.0,37071.3515625,0.0,1613.058837890625,1.0,280.3422241210937,282.7658996582031,291.7196350097656,294.0913391113281,293.1499938964844,293.1499938964844,280.6499938964844,37224.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926411271095276,1.0,0.0,0.0,3.65088152885437,3.650909900665283,8.893829317457858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4052734375,0.0,1717.8201904296875,1895.4371337890625,0.0,3334.8984375,0.9357622265815736,1.0,0.0,3.0,1.0,0.0
12059520,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647644042969,0.9188143610954284,0.3783970773220062,0.3415402472019195,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.9990000128746032,0.5204443335533142,0.4645901620388031,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647644042969,0.9181923270225524,0.3786284029483795,0.2651757597923279,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645202636719,0.8355323076248169,0.2851061522960663,0.2715763449668884,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640625,0.7445257306098938,0.1997952759265899,0.9074709415435792,284.164794921875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080078125,284.1661682128906,1.0,0.5007840991020203,1.0,1.0,0.0,1.0,-2.6996257305145264,2.699620008468628,5.8638843256630935e-06,2.0872037410736084,0.8850228190422058,0.8850228190422058,0.0,106.04932403564452,72.0,37071.3515625,0.0,1613.058837890625,1.0,280.3422241210937,282.7658996582031,291.7196350097656,294.0913391113281,293.1499938964844,293.1499938964844,280.6499938964844,37224.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926411271095276,1.0,0.0,0.0,3.65088152885437,3.650909900665283,8.893829317457858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4052734375,0.0,1717.8201904296875,1895.4371337890625,0.0,3334.8984375,0.9357622265815736,1.0,0.0,3.0,1.0,0.0
12059580,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.946789026260376,0.3785731494426727,0.3411656618118286,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.9990000128746032,0.5297431945800781,0.4293380677700043,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.9493601322174072,0.3822639584541321,0.2672940492630005,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.8574640154838562,0.2862846255302429,0.2721640169620514,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.7636618614196777,0.200245514512062,0.9070006012916564,284.3547668457031,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2546691894531,284.3559875488281,1.0,0.4889596104621887,1.0,1.0,0.0,1.0,-2.6616249084472656,2.661619186401367,5.698538188880775e-06,2.0571365356445312,0.8786495923995972,0.8786495923995972,0.0,96.24061584472656,75.0,35605.12109375,0.0,1513.5224609375,1.0,280.6416931152344,282.9947814941406,291.7135314941406,293.9765625,293.1499938964844,293.1499938964844,280.95001220703125,37070.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707348108291626,1.0,0.0,0.0,3.6115622520446777,3.6115901470184326,8.703291314304806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.0771484375,0.0,1667.6746826171875,1895.4371337890625,0.0,3129.70361328125,0.926602065563202,1.0,0.0,3.0,1.0,0.0
12059640,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.946789026260376,0.3785731494426727,0.3411656618118286,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.9990000128746032,0.5297431945800781,0.4293380677700043,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.9493601322174072,0.3822639584541321,0.2672940492630005,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.8574640154838562,0.2862846255302429,0.2721640169620514,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.7636618614196777,0.200245514512062,0.9070006012916564,284.3547668457031,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2546691894531,284.3559875488281,1.0,0.4889596104621887,1.0,1.0,0.0,1.0,-2.6616249084472656,2.661619186401367,5.698538188880775e-06,2.0571365356445312,0.8786495923995972,0.8786495923995972,0.0,96.24061584472656,75.0,35605.12109375,0.0,1513.5224609375,1.0,280.6416931152344,282.9947814941406,291.7135314941406,293.9765625,293.1499938964844,293.1499938964844,280.95001220703125,37070.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707348108291626,1.0,0.0,0.0,3.6115622520446777,3.6115901470184326,8.703291314304806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.0771484375,0.0,1667.6746826171875,1895.4371337890625,0.0,3129.70361328125,0.926602065563202,1.0,0.0,3.0,1.0,0.0
12059700,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.958383560180664,0.3788837194442749,0.3412270247936249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.9990000128746032,0.5358795523643494,0.4152803719043731,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951477050781,0.9623385071754456,0.3843197822570801,0.2685555219650268,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.8675497174263,0.2870916426181793,0.2727169096469879,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.489990234375,0.772537350654602,0.2007219046354293,0.908112406730652,284.4952697753906,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2885131835937,284.5054016113281,1.0,0.4849614202976227,1.0,1.0,0.0,1.0,-2.6483047008514404,2.648298978805542,5.641097686748253e-06,2.046576499938965,0.8769620656967163,0.8769620656967163,0.0,92.5851593017578,75.0,34535.65234375,0.0,1478.72265625,1.0,280.8973999023437,283.17462158203125,291.69635009765625,293.84295654296875,293.1499938964844,293.1499938964844,280.95001220703125,36949.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575732111930847,1.0,0.0,0.0,3.594604253768921,3.5946319103240967,8.621751135251543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.2568359375,0.0,1645.962890625,1895.4371337890625,0.0,3006.2470703125,0.9226514101028442,1.0,0.0,3.0,1.0,0.0
12059760,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55133056640625,0.968095064163208,0.3793581128120422,0.3415293097496032,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.9990000128746032,0.5422917604446411,0.4035581052303314,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55133056640625,0.9732075929641724,0.3865418434143066,0.2699952125549316,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509948730469,0.8767675161361694,0.2880392074584961,0.2734680473804474,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.7806958556175232,0.2013627737760543,0.9102195501327516,284.5513610839844,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.32379150390625,284.55328369140625,1.0,0.4819227457046509,1.0,1.0,0.0,1.0,-2.6397392749786377,2.6397337913513184,5.60440184926847e-06,2.039828300476074,0.8749111294746399,0.8749111294746399,0.0,89.71290588378906,95.0,34363.8125,0.0,1454.169189453125,1.0,280.9416198730469,283.231689453125,291.735595703125,293.9132995605469,293.1499938964844,293.1499938964844,281.25,36836.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499583005905151,1.0,0.0,0.0,3.580494403839112,3.580521821975708,8.55419784784317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.74169921875,0.0,1627.950927734375,1895.4371337890625,0.0,2934.88037109375,0.919282078742981,1.0,0.0,3.0,1.0,0.0
12059820,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.97006756067276,0.3806155323982239,0.3425372540950775,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.9990000128746032,0.5537453889846802,0.4022418260574341,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.9777990579605104,0.391337513923645,0.2732272148132324,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.87985759973526,0.2902202606201172,0.2754145264625549,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.7835322618484497,0.202993556857109,0.9169368743896484,284.76715087890625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3839416503906,284.7705993652344,1.0,0.4846756756305694,1.0,1.0,0.0,1.0,-2.653622627258301,2.6536169052124023,5.662478997692233e-06,2.050058126449585,0.8741625547409058,0.8741625547409058,0.0,89.8940658569336,115.0,33522.66015625,0.0,1473.8314208984375,1.0,281.2411804199219,283.4864501953125,291.769287109375,293.8858947753906,293.1499938964844,293.1499938964844,281.54998779296875,36535.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326421976089478,1.0,0.0,0.0,3.5601539611816406,3.560181140899658,8.457283229290624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.74853515625,0.0,1601.211669921875,1895.4371337890625,0.0,2773.055419921875,0.914382815361023,1.0,0.0,3.0,1.0,0.0
12059880,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.97006756067276,0.3806155323982239,0.3425372540950775,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.9990000128746032,0.5537453889846802,0.4022418260574341,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.9777990579605104,0.391337513923645,0.2732272148132324,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.87985759973526,0.2902202606201172,0.2754145264625549,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.7835322618484497,0.202993556857109,0.9169368743896484,284.76715087890625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3839416503906,284.7705993652344,1.0,0.4846756756305694,1.0,1.0,0.0,1.0,-2.653622627258301,2.6536169052124023,5.662478997692233e-06,2.050058126449585,0.8741625547409058,0.8741625547409058,0.0,89.8940658569336,115.0,33522.66015625,0.0,1473.8314208984375,1.0,281.2411804199219,283.4864501953125,291.769287109375,293.8858947753906,293.1499938964844,293.1499938964844,281.54998779296875,36535.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326421976089478,1.0,0.0,0.0,3.5601539611816406,3.560181140899658,8.457283229290624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.74853515625,0.0,1601.211669921875,1895.4371337890625,0.0,2773.055419921875,0.914382815361023,1.0,0.0,3.0,1.0,0.0
12059940,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.95715993642807,0.3822713196277618,0.3440733551979065,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.5612210035324097,0.4202589392662048,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.968411922454834,0.3965772688388824,0.2769016325473785,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8695086240768433,0.2927212119102478,0.2778515219688415,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7745278477668762,0.204920694231987,0.926022469997406,284.999267578125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41607666015625,285.00323486328125,1.0,0.4944520592689514,1.0,1.0,0.0,1.0,-2.695358991622925,2.695353031158448,5.84159806749085e-06,2.0821104049682617,0.8766388893127441,0.8766388893127441,0.0,95.32679748535156,135.0,32946.515625,0.0,1556.4666748046875,1.0,281.5407409667969,283.7514343261719,291.80523681640625,293.8828430175781,293.1499938964844,293.1499938964844,281.8500061035156,36179.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197720050811768,1.0,0.0,0.0,3.5527138710021973,3.552740812301636,8.421971529060102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.06103515625,0.0,1589.7105712890625,1895.4371337890625,0.0,2653.45703125,0.9124008417129515,1.0,0.0,3.0,1.0,0.0
12060000,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.95715993642807,0.3822713196277618,0.3440733551979065,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.5612210035324097,0.4202589392662048,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.968411922454834,0.3965772688388824,0.2769016325473785,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8695086240768433,0.2927212119102478,0.2778515219688415,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7745278477668762,0.204920694231987,0.926022469997406,284.999267578125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41607666015625,285.00323486328125,1.0,0.4944520592689514,1.0,1.0,0.0,1.0,-2.695358991622925,2.695353031158448,5.84159806749085e-06,2.0821104049682617,0.8766388893127441,0.8766388893127441,0.0,95.32679748535156,135.0,32946.515625,0.0,1556.4666748046875,1.0,281.5407409667969,283.7514343261719,291.80523681640625,293.8828430175781,293.1499938964844,293.1499938964844,281.8500061035156,36179.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197720050811768,1.0,0.0,0.0,3.5527138710021973,3.552740812301636,8.421971529060102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.06103515625,0.0,1589.7105712890625,1895.4371337890625,0.0,2653.45703125,0.9124008417129515,1.0,0.0,3.0,1.0,0.0
12060060,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9336894154548644,0.3842306733131408,0.3460261821746826,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.9990000128746032,0.5645895004272461,0.4516400992870331,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.9490519165992736,0.4021663665771484,0.2809320092201233,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8519278168678284,0.2954617738723755,0.2806626856327057,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.7589738368988037,0.2069781273603439,0.936475932598114,285.2372131347656,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4209289550781,285.24127197265625,1.0,0.509310781955719,1.0,1.0,0.0,1.0,-2.756186008453369,2.7561798095703125,6.108090019552037e-06,2.1290323734283447,0.8823363780975342,0.8823363780975342,0.0,104.8365707397461,155.0,32522.43359375,0.0,1688.6724853515625,1.0,281.8407287597656,284.01904296875,291.8351745605469,293.8867492675781,293.1499938964844,293.1499938964844,282.1499938964844,35800.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110078573226929,1.0,0.0,0.0,3.559007167816162,3.55903434753418,8.451835356027004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.17138671875,0.0,1594.4749755859375,1895.4371337890625,0.0,2572.4775390625,0.9135605692863464,1.0,0.0,3.0,1.0,0.0
12060120,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9336894154548644,0.3842306733131408,0.3460261821746826,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.9990000128746032,0.5645895004272461,0.4516400992870331,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.9490519165992736,0.4021663665771484,0.2809320092201233,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8519278168678284,0.2954617738723755,0.2806626856327057,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.7589738368988037,0.2069781273603439,0.936475932598114,285.2372131347656,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4209289550781,285.24127197265625,1.0,0.509310781955719,1.0,1.0,0.0,1.0,-2.756186008453369,2.7561798095703125,6.108090019552037e-06,2.1290323734283447,0.8823363780975342,0.8823363780975342,0.0,104.8365707397461,155.0,32522.43359375,0.0,1688.6724853515625,1.0,281.8407287597656,284.01904296875,291.8351745605469,293.8867492675781,293.1499938964844,293.1499938964844,282.1499938964844,35800.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110078573226929,1.0,0.0,0.0,3.559007167816162,3.55903434753418,8.451835356027004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.17138671875,0.0,1594.4749755859375,1895.4371337890625,0.0,2572.4775390625,0.9135605692863464,1.0,0.0,3.0,1.0,0.0
12060180,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.90615051984787,0.3864248991012573,0.3483032882213592,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.9990000128746032,0.5643985867500305,0.4917002916336059,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9239779710769652,0.4080202877521515,0.2852380275726318,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8322027921676636,0.2983874082565307,0.2837671339511871,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.7414158582687378,0.2090806812047958,0.9477169513702391,285.4767150878906,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4063720703125,285.4811096191406,1.0,0.5276438593864441,1.0,1.0,0.0,1.0,-2.82947325706482,2.829466819763184,6.437264346459415e-06,2.1856555938720703,0.8912405371665955,0.8912405371665955,0.0,117.65441131591795,173.0,32250.62109375,0.0,1861.833251953125,1.0,282.1408386230469,284.2872009277344,291.8542785644531,293.8884582519531,293.1499938964844,293.1499938964844,282.45001220703125,35422.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053033351898193,1.0,0.0,0.0,3.579005479812622,3.57903265953064,8.547085030841117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.27880859375,0.0,1615.7740478515625,1895.4371337890625,0.0,2520.01025390625,0.9178804755210876,1.0,0.0,3.0,1.0,0.0
12060240,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.90615051984787,0.3864248991012573,0.3483032882213592,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.9990000128746032,0.5643985867500305,0.4917002916336059,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9239779710769652,0.4080202877521515,0.2852380275726318,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8322027921676636,0.2983874082565307,0.2837671339511871,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.7414158582687378,0.2090806812047958,0.9477169513702391,285.4767150878906,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4063720703125,285.4811096191406,1.0,0.5276438593864441,1.0,1.0,0.0,1.0,-2.82947325706482,2.829466819763184,6.437264346459415e-06,2.1856555938720703,0.8912405371665955,0.8912405371665955,0.0,117.65441131591795,173.0,32250.62109375,0.0,1861.833251953125,1.0,282.1408386230469,284.2872009277344,291.8542785644531,293.8884582519531,293.1499938964844,293.1499938964844,282.45001220703125,35422.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053033351898193,1.0,0.0,0.0,3.579005479812622,3.57903265953064,8.547085030841117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.27880859375,0.0,1615.7740478515625,1895.4371337890625,0.0,2520.01025390625,0.9178804755210876,1.0,0.0,3.0,1.0,0.0
12060300,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.8939088582992554,0.3875919878482818,0.3494951128959656,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.9990000128746032,0.5632088780403137,0.5131902098655701,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.9116399884223938,0.4110260307788849,0.2874444127082824,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.822658360004425,0.2999027669429779,0.2853814363479614,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.7330047488212585,0.2101352214813232,0.953436017036438,285.6457824707031,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944091796875,285.6569519042969,1.0,0.5374042987823486,1.0,1.0,0.0,1.0,-2.868198871612549,2.868192434310913,6.614799076487543e-06,2.2156238555908203,0.8975186944007874,0.8975186944007874,0.0,124.89386749267578,173.0,31806.71875,0.0,1959.0228271484373,1.0,282.3966979980469,284.49029541015625,291.8331298828125,293.79541015625,293.1499938964844,293.1499938964844,282.45001220703125,35224.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008464574813843,1.0,0.0,0.0,3.5938401222229004,3.593867540359497,8.61808530316921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.03662109375,0.0,1632.3165283203125,1895.4371337890625,0.0,2479.166748046875,0.921188473701477,1.0,0.0,3.0,1.0,0.0
12060360,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.8816797137260437,0.3888436257839203,0.3508643507957458,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.9984788298606871,0.5615378618240356,0.5328930020332336,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.9000085592269897,0.4141134619712829,0.2897764444351196,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8128094673156738,0.3014764785766601,0.2871167659759521,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.7245071530342102,0.2112173438072204,0.959517776966095,285.719482421875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818359375,285.7227783203125,1.0,0.5473577380180359,1.0,1.0,0.0,1.0,-2.905988931655884,2.905982255935669,6.790831776015693e-06,2.2450714111328125,0.9034326076507568,0.9034326076507568,0.0,132.85321044921875,191.0,32069.849609375,0.0,2060.470703125,1.0,282.4416198730469,284.55908203125,291.864990234375,293.8915405273437,293.1499938964844,293.1499938964844,282.1499938964844,35061.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021405935287476,1.0,0.0,0.0,3.612130880355835,3.6121585369110094,8.706032303962274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.748046875,0.0,1653.50390625,1895.4371337890625,0.0,2491.012451171875,0.9252508282661438,1.0,0.0,3.0,1.0,0.0
