time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060420,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8463558554649353,0.3891713917255401,0.3526380956172943,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9604845643043518,0.558970034122467,0.5310255289077759,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8656485676765442,0.4184941947460174,0.2938825190067291,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.780845046043396,0.3033126294612884,0.2901540994644165,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964637637138367,0.2123266756534576,0.9703145623207092,285.54962158203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3536071777344,285.5481872558594,1.0,0.5642721652984619,1.0,1.0,0.0,1.0,-2.927241802215576,2.9272348880767822,6.891839802847244e-06,2.262068510055542,0.9100837111473083,0.9100837111473083,0.0,156.24240112304688,194.0,33199.79296875,0.0,2213.2744140625,1.0,282.1581420898437,284.33868408203125,291.9680480957031,294.1481628417969,293.1499938964844,293.1499938964844,281.8500061035156,35114.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293590545654297,1.0,0.0,0.0,3.644917249679565,3.6449453830718994,8.864794267537945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.9052734375,0.0,1694.5565185546875,1895.4371337890625,0.0,2742.47998046875,0.9328274726867676,1.0,0.0,3.0,1.0,0.0
12060480,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8463558554649353,0.3891713917255401,0.3526380956172943,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9604845643043518,0.558970034122467,0.5310255289077759,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8656485676765442,0.4184941947460174,0.2938825190067291,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.780845046043396,0.3033126294612884,0.2901540994644165,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964637637138367,0.2123266756534576,0.9703145623207092,285.54962158203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3536071777344,285.5481872558594,1.0,0.5642721652984619,1.0,1.0,0.0,1.0,-2.927241802215576,2.9272348880767822,6.891839802847244e-06,2.262068510055542,0.9100837111473083,0.9100837111473083,0.0,156.24240112304688,194.0,33199.79296875,0.0,2213.2744140625,1.0,282.1581420898437,284.33868408203125,291.9680480957031,294.1481628417969,293.1499938964844,293.1499938964844,281.8500061035156,35114.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293590545654297,1.0,0.0,0.0,3.644917249679565,3.6449453830718994,8.864794267537945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.9052734375,0.0,1694.5565185546875,1895.4371337890625,0.0,2742.47998046875,0.9328274726867676,1.0,0.0,3.0,1.0,0.0
12060540,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.8299996256828308,0.3881027102470398,0.3524686396121979,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.9385280013084412,0.5578317046165466,0.5303811430931091,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.850428581237793,0.4208517074584961,0.2961013913154602,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7658538818359375,0.3038074672222137,0.2913770377635956,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.682285487651825,0.2124021798372268,0.9740671515464784,285.36083984375,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3330078125,285.3578186035156,1.0,0.5728777050971985,1.0,1.0,0.0,1.0,-2.934922456741333,2.934915542602539,6.928248694748618e-06,2.2680892944335938,0.9128330945968628,0.9128330945968628,0.0,169.58872985839844,194.0,34221.3125,0.0,2293.464599609375,1.0,281.8672790527344,284.1050109863281,291.9762268066406,294.2578125,293.1499938964844,293.1499938964844,281.8500061035156,35273.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520603179931641,1.0,0.0,0.0,3.666120052337648,3.666148185729981,8.968227689365449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.50146484375,0.0,1722.4134521484375,1895.4371337890625,0.0,2954.572021484375,0.9378287196159364,1.0,0.0,3.0,1.0,0.0
12060600,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8267946839332581,0.3877862691879272,0.3522767722606659,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.934117555618286,0.5576115846633911,0.5302255153656006,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8475920557975769,0.4213899075984955,0.2965504229068756,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7629791498184204,0.3038645088672638,0.2915505766868591,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.6794984340667725,0.2123568058013916,0.9744523763656616,285.3495788574219,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282775878906,285.3475646972656,1.0,0.5745717287063599,1.0,1.0,0.0,1.0,-2.9357171058654785,2.935710191726685,6.931990355951712e-06,2.2686986923217773,0.9137619137763976,0.9137619137763976,0.0,172.3317108154297,182.0,34247.3203125,0.0,2308.605224609375,1.0,281.8583374023437,284.0930480957031,291.9544372558594,294.22705078125,293.1499938964844,293.1499938964844,281.54998779296875,35296.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548394441604614,1.0,0.0,0.0,3.670872688293457,3.670900821685791,8.991495406007743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.42431640625,0.0,1728.6097412109375,1895.4371337890625,0.0,2980.6171875,0.9389532208442688,1.0,0.0,3.0,1.0,0.0
12060660,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.820451557636261,0.3857701420783996,0.3507616519927978,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.9260554909706116,0.5563459992408752,0.5292381644248962,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8437193632125854,0.4236594140529632,0.2983500361442566,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7580474615097046,0.303750067949295,0.2917608916759491,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.6743299961090088,0.2117794603109359,0.9733326435089112,285.14794921875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038635253906,285.1459045410156,1.0,0.5765984058380127,1.0,1.0,0.0,1.0,-2.933788537979126,2.933781623840332,6.92291496307007e-06,2.267221212387085,0.9147510528564452,0.9147510528564452,0.0,177.05767822265625,170.0,35304.046875,0.0,2328.822265625,1.0,281.5581970214844,283.84979248046875,291.9107360839844,294.2517395019531,293.1499938964844,293.1499938964844,281.25,35530.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737555742263794,1.0,0.0,0.0,3.6884593963623047,3.688488006591797,9.077856475414592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.90380859375,0.0,1752.774658203125,1895.4371337890625,0.0,3158.03662109375,0.9431847929954528,1.0,0.0,3.0,1.0,0.0
12060720,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.820451557636261,0.3857701420783996,0.3507616519927978,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.9260554909706116,0.5563459992408752,0.5292381644248962,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8437193632125854,0.4236594140529632,0.2983500361442566,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7580474615097046,0.303750067949295,0.2917608916759491,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.6743299961090088,0.2117794603109359,0.9733326435089112,285.14794921875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038635253906,285.1459045410156,1.0,0.5765984058380127,1.0,1.0,0.0,1.0,-2.933788537979126,2.933781623840332,6.92291496307007e-06,2.267221212387085,0.9147510528564452,0.9147510528564452,0.0,177.05767822265625,170.0,35304.046875,0.0,2328.822265625,1.0,281.5581970214844,283.84979248046875,291.9107360839844,294.2517395019531,293.1499938964844,293.1499938964844,281.25,35530.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737555742263794,1.0,0.0,0.0,3.6884593963623047,3.688488006591797,9.077856475414592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.90380859375,0.0,1752.774658203125,1895.4371337890625,0.0,3158.03662109375,0.9431847929954528,1.0,0.0,3.0,1.0,0.0
12060780,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8210030198097229,0.3834761083126068,0.3486964702606201,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9280268549919128,0.5549054741859436,0.5278662443161011,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8471062779426575,0.4256182909011841,0.2997010946273803,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7596755027770996,0.3032857775688171,0.291320264339447,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6752514839172363,0.2108823806047439,0.969266414642334,284.943603515625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2805480957031,284.9414978027344,1.0,0.5740464925765991,1.0,1.0,0.0,1.0,-2.925868272781372,2.925861597061157,6.885422408231534e-06,2.261028289794922,0.9129964113235474,0.9129964113235474,0.0,174.8285675048828,158.0,36267.65625,0.0,2303.613525390625,1.0,281.258056640625,283.60693359375,291.8695678710937,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35796.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883607387542725,1.0,0.0,0.0,3.696509599685669,3.69653844833374,9.117525223700796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.03857421875,0.0,1765.114013671875,1895.4371337890625,0.0,3294.874267578125,0.9452353715896606,1.0,0.0,3.0,1.0,0.0
12060840,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8210030198097229,0.3834761083126068,0.3486964702606201,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9280268549919128,0.5549054741859436,0.5278662443161011,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8471062779426575,0.4256182909011841,0.2997010946273803,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7596755027770996,0.3032857775688171,0.291320264339447,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6752514839172363,0.2108823806047439,0.969266414642334,284.943603515625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2805480957031,284.9414978027344,1.0,0.5740464925765991,1.0,1.0,0.0,1.0,-2.925868272781372,2.925861597061157,6.885422408231534e-06,2.261028289794922,0.9129964113235474,0.9129964113235474,0.0,174.8285675048828,158.0,36267.65625,0.0,2303.613525390625,1.0,281.258056640625,283.60693359375,291.8695678710937,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35796.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883607387542725,1.0,0.0,0.0,3.696509599685669,3.69653844833374,9.117525223700796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.03857421875,0.0,1765.114013671875,1895.4371337890625,0.0,3294.874267578125,0.9452353715896606,1.0,0.0,3.0,1.0,0.0
12060900,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8230034708976746,0.3822765052318573,0.3475860953330993,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9314695596694946,0.5541113018989563,0.5270870327949524,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8506489396095276,0.4265320897102356,0.3003025352954864,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.7621323466300964,0.302979052066803,0.2909733951091766,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6772319674491882,0.2103695124387741,0.966643452644348,284.79412841796875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2696533203125,284.78515625,1.0,0.5716695785522461,1.0,1.0,0.0,1.0,-2.920751571655273,2.9207448959350586,6.861237125121988e-06,2.257019758224488,0.910509705543518,0.910509705543518,0.0,172.06077575683594,158.0,37137.09765625,0.0,2280.78125,1.0,281.0002746582031,283.420166015625,291.8770446777344,294.3756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35952.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971577286720276,1.0,0.0,0.0,3.696830034255981,3.6968586444854736,9.119105470745126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.47607421875,0.0,1766.7095947265625,1895.4371337890625,0.0,3377.076171875,0.9453865885734558,1.0,0.0,3.0,1.0,0.0
12060960,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.825630784034729,0.3810041844844818,0.3463162779808044,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.9358365535736084,0.553198516368866,0.5261165499687195,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.8549391031265259,0.4273729920387268,0.3007873296737671,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7652433514595032,0.3026027083396911,0.2905004620552063,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.6798062920570374,0.2098035514354705,0.9635465145111084,284.7375793457031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2585144042969,284.73553466796875,1.0,0.5687442421913147,1.0,1.0,0.0,1.0,-2.9143519401550293,2.914345026016236,6.831073278590338e-06,2.2520174980163574,0.9084855914115906,0.9084855914115906,0.0,168.64157104492188,146.0,37155.546875,0.0,2252.54150390625,1.0,280.95751953125,283.3649597167969,291.8341064453125,294.286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007035493850708,1.0,0.0,0.0,3.694180727005005,3.694209575653076,9.106040579354158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.62548828125,0.0,1764.3160400390625,1895.4371337890625,0.0,3410.1416015625,0.9449028968811036,1.0,0.0,3.0,1.0,0.0
12061020,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.8330953121185303,0.378387838602066,0.3437138497829437,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.9474521279335022,0.5511788129806519,0.5239835977554321,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.8661438822746277,0.4289644658565521,0.3016875684261322,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.7737149000167847,0.3017560541629791,0.2894276082515716,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.6869876384735107,0.2086122184991836,0.956849992275238,284.5331726074219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23797607421875,284.5310974121094,1.0,0.5617659687995911,1.0,1.0,0.0,1.0,-2.900404930114746,2.9003982543945312,6.765536909369985e-06,2.2411019802093506,0.9012547731399536,0.9012547731399536,0.0,160.18621826171875,134.0,37969.82421875,0.0,2186.43701171875,1.0,280.6580810546875,283.1272277832031,291.79937744140625,294.3018798828125,293.1499938964844,293.1499938964844,280.3500061035156,36396.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117580652236938,1.0,0.0,0.0,3.680695056915283,3.680723667144776,9.03967816157092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.44384765625,0.0,1749.3934326171875,1895.4371337890625,0.0,3512.912109375,0.9420074820518494,1.0,0.0,3.0,1.0,0.0
12061080,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.8330953121185303,0.378387838602066,0.3437138497829437,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.9474521279335022,0.5511788129806519,0.5239835977554321,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.8661438822746277,0.4289644658565521,0.3016875684261322,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.7737149000167847,0.3017560541629791,0.2894276082515716,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.6869876384735107,0.2086122184991836,0.956849992275238,284.5331726074219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23797607421875,284.5310974121094,1.0,0.5617659687995911,1.0,1.0,0.0,1.0,-2.900404930114746,2.9003982543945312,6.765536909369985e-06,2.2411019802093506,0.9012547731399536,0.9012547731399536,0.0,160.18621826171875,134.0,37969.82421875,0.0,2186.43701171875,1.0,280.6580810546875,283.1272277832031,291.79937744140625,294.3018798828125,293.1499938964844,293.1499938964844,280.3500061035156,36396.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117580652236938,1.0,0.0,0.0,3.680695056915283,3.680723667144776,9.03967816157092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.44384765625,0.0,1749.3934326171875,1895.4371337890625,0.0,3512.912109375,0.9420074820518494,1.0,0.0,3.0,1.0,0.0
12061140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299560546875,0.8430513739585876,0.3756579756736755,0.3409599363803863,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.961613953113556,0.5489094257354736,0.5215553641319275,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.8804044127464294,0.4304235577583313,0.3024569749832153,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.784737765789032,0.3007813692092895,0.2881791591644287,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.6963948607444763,0.2073366343975067,0.9495217204093932,284.329833984375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.3278503417969,1.0,0.5537269711494446,1.0,1.0,0.0,1.0,-2.8847930431365967,2.884786367416382,6.692546776321251e-06,2.2288818359375,0.89132159948349,0.89132159948349,0.0,150.42161560058594,122.0,38718.83984375,0.0,2111.67724609375,1.0,280.35797119140625,282.8930053710937,291.76422119140625,294.3138427734375,293.1499938964844,293.1499938964844,280.6499938964844,36733.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219655394554138,1.0,0.0,0.0,3.65511965751648,3.6551480293273926,8.914490194911195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.46240234375,0.0,1719.47705078125,1895.4371337890625,0.0,3607.286376953125,0.936343550682068,1.0,0.0,3.0,1.0,0.0
12061200,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299560546875,0.8430513739585876,0.3756579756736755,0.3409599363803863,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.961613953113556,0.5489094257354736,0.5215553641319275,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.8804044127464294,0.4304235577583313,0.3024569749832153,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.784737765789032,0.3007813692092895,0.2881791591644287,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.6963948607444763,0.2073366343975067,0.9495217204093932,284.329833984375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.3278503417969,1.0,0.5537269711494446,1.0,1.0,0.0,1.0,-2.8847930431365967,2.884786367416382,6.692546776321251e-06,2.2288818359375,0.89132159948349,0.89132159948349,0.0,150.42161560058594,122.0,38718.83984375,0.0,2111.67724609375,1.0,280.35797119140625,282.8930053710937,291.76422119140625,294.3138427734375,293.1499938964844,293.1499938964844,280.6499938964844,36733.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219655394554138,1.0,0.0,0.0,3.65511965751648,3.6551480293273926,8.914490194911195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.46240234375,0.0,1719.47705078125,1895.4371337890625,0.0,3607.286376953125,0.936343550682068,1.0,0.0,3.0,1.0,0.0
12061260,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.8584882616996765,0.374669075012207,0.3391421735286712,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.9799519777297974,0.5483402013778687,0.5200232863426208,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931640625,0.900596022605896,0.4334118664264679,0.3038478195667267,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928894042969,0.8007767200469971,0.3008134663105011,0.2874316871166229,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924621582031,0.7101903557777405,0.2068339586257934,0.9439201951026917,284.4931640625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4943542480469,1.0,0.5453401803970337,1.0,1.0,0.0,1.0,-2.874793529510498,2.8747870922088623,6.64549497741973e-06,2.2208268642425537,0.8865535855293274,0.8865535855293274,0.0,138.98056030273438,110.0,37457.578125,0.0,2038.7777099609373,1.0,280.6419677734375,283.10577392578125,291.6339416503906,294.0370788574219,293.1499938964844,293.1499938964844,280.95001220703125,36694.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905623495578766,1.0,0.0,0.0,3.6292903423309326,3.629318237304688,8.788944114712649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47021484375,0.0,1686.8443603515625,1895.4371337890625,0.0,3455.9443359375,0.930395007133484,1.0,0.0,3.0,1.0,0.0
12061320,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.8584882616996765,0.374669075012207,0.3391421735286712,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.9799519777297974,0.5483402013778687,0.5200232863426208,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931640625,0.900596022605896,0.4334118664264679,0.3038478195667267,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928894042969,0.8007767200469971,0.3008134663105011,0.2874316871166229,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924621582031,0.7101903557777405,0.2068339586257934,0.9439201951026917,284.4931640625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4943542480469,1.0,0.5453401803970337,1.0,1.0,0.0,1.0,-2.874793529510498,2.8747870922088623,6.64549497741973e-06,2.2208268642425537,0.8865535855293274,0.8865535855293274,0.0,138.98056030273438,110.0,37457.578125,0.0,2038.7777099609373,1.0,280.6419677734375,283.10577392578125,291.6339416503906,294.0370788574219,293.1499938964844,293.1499938964844,280.95001220703125,36694.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905623495578766,1.0,0.0,0.0,3.6292903423309326,3.629318237304688,8.788944114712649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47021484375,0.0,1686.8443603515625,1895.4371337890625,0.0,3455.9443359375,0.930395007133484,1.0,0.0,3.0,1.0,0.0
12061380,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.8816362023353577,0.3750978112220764,0.3388189375400543,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.9990000128746032,0.5494595766067505,0.5178102850914001,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.9308838844299316,0.4377346932888031,0.3063016235828399,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.8224051594734192,0.3019334375858307,0.2877791821956634,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.7283400297164917,0.2072853446006775,0.9426648020744324,284.6796264648437,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296447753906,284.6807861328125,1.0,0.5373529195785522,1.0,1.0,0.0,1.0,-2.8741016387939453,2.8740949630737305,6.642337211815175e-06,2.220310688018799,0.8844861388206482,0.8844861388206482,0.0,126.45475769042967,98.0,36256.3671875,0.0,1975.89599609375,1.0,280.9416198730469,283.339599609375,291.5814208984375,293.8898010253906,293.1499938964844,293.1499938964844,281.25,36524.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868257403373718,1.0,0.0,0.0,3.609710693359375,3.60973858833313,8.694369739714602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.04296875,0.0,1661.3514404296875,1895.4371337890625,0.0,3280.51025390625,0.9257689118385316,1.0,0.0,3.0,1.0,0.0
12061440,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.8816362023353577,0.3750978112220764,0.3388189375400543,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.9990000128746032,0.5494595766067505,0.5178102850914001,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.9308838844299316,0.4377346932888031,0.3063016235828399,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.8224051594734192,0.3019334375858307,0.2877791821956634,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.7283400297164917,0.2072853446006775,0.9426648020744324,284.6796264648437,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296447753906,284.6807861328125,1.0,0.5373529195785522,1.0,1.0,0.0,1.0,-2.8741016387939453,2.8740949630737305,6.642337211815175e-06,2.220310688018799,0.8844861388206482,0.8844861388206482,0.0,126.45475769042967,98.0,36256.3671875,0.0,1975.89599609375,1.0,280.9416198730469,283.339599609375,291.5814208984375,293.8898010253906,293.1499938964844,293.1499938964844,281.25,36524.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868257403373718,1.0,0.0,0.0,3.609710693359375,3.60973858833313,8.694369739714602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.04296875,0.0,1661.3514404296875,1895.4371337890625,0.0,3280.51025390625,0.9257689118385316,1.0,0.0,3.0,1.0,0.0
12061500,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8900547623634338,0.3754754364490509,0.3389487862586975,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9990000128746032,0.5512816905975342,0.5040097832679749,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9424891471862792,0.4400741159915924,0.3077612221240997,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8298738598823547,0.3026652038097381,0.2882612943649292,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7347167134284973,0.2076831012964248,0.9434821605682372,284.80841064453125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2389221191406,284.815673828125,1.0,0.5327248573303223,1.0,1.0,0.0,1.0,-2.860387086868286,2.860380411148072,6.579083674296271e-06,2.209709882736206,0.884784996509552,0.884784996509552,0.0,122.10635375976562,98.0,35141.109375,0.0,1932.7623291015625,1.0,281.1973571777344,283.5111389160156,291.5392761230469,293.73553466796875,293.1499938964844,293.1499938964844,281.25,36404.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757723569869995,1.0,0.0,0.0,3.602704763412476,3.602732419967652,8.660652497383126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.0654296875,0.0,1651.855712890625,1895.4371337890625,0.0,3176.949462890625,0.92410147190094,1.0,0.0,3.0,1.0,0.0
12061560,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8999816179275513,0.3759470582008362,0.3392191231250763,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.5546613931655884,0.4883826971054077,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9553300142288208,0.4425106048583984,0.3093298375606537,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.838618278503418,0.3035011291503906,0.2888630926609039,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7422776818275452,0.2081875652074813,0.9448179602622986,284.8446350097656,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2523803710937,284.8446044921875,1.0,0.5278240442276001,1.0,1.0,0.0,1.0,-2.846270799636841,2.846264362335205,6.51418486086186e-06,2.198749303817749,0.884484589099884,0.884484589099884,0.0,117.42308807373048,101.0,34821.8671875,0.0,1887.257568359375,1.0,281.2421569824219,283.5539245605469,291.5478515625,293.7717590332031,293.1499938964844,293.1499938964844,281.54998779296875,36309.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697707653045654,1.0,0.0,0.0,3.5980095863342285,3.5980372428894043,8.638094186608214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.20166015625,0.0,1645.40576171875,1895.4371337890625,0.0,3120.66015625,0.9229108691215516,1.0,0.0,3.0,1.0,0.0
12061620,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9148149490356444,0.3771019279956817,0.3399810492992401,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.5639536380767822,0.4677673280239105,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9729076027870178,0.447599321603775,0.3126494586467743,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.851626455783844,0.3053990602493286,0.2903667092323303,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7536042332649231,0.2094292044639587,0.9490087628364564,285.0201110839844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937316894531,285.0206604003906,1.0,0.5227749347686768,1.0,1.0,0.0,1.0,-2.833219051361084,2.833212614059448,6.453544756368501e-06,2.188197612762451,0.8868690729141235,0.8868690729141235,0.0,111.638671875,119.0,33699.2890625,0.0,1838.6279296875,1.0,281.541259765625,283.7798156738281,291.5150451660156,293.6645812988281,293.1499938964844,293.1499938964844,281.8500061035156,36060.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538275957107544,1.0,0.0,0.0,3.5951240062713623,3.595151424407959,8.624244287602778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.52392578125,0.0,1640.0440673828125,1895.4371337890625,0.0,2971.133056640625,0.9220641851425172,1.0,0.0,3.0,1.0,0.0
12061680,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9148149490356444,0.3771019279956817,0.3399810492992401,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.5639536380767822,0.4677673280239105,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9729076027870178,0.447599321603775,0.3126494586467743,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.851626455783844,0.3053990602493286,0.2903667092323303,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7536042332649231,0.2094292044639587,0.9490087628364564,285.0201110839844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937316894531,285.0206604003906,1.0,0.5227749347686768,1.0,1.0,0.0,1.0,-2.833219051361084,2.833212614059448,6.453544756368501e-06,2.188197612762451,0.8868690729141235,0.8868690729141235,0.0,111.638671875,119.0,33699.2890625,0.0,1838.6279296875,1.0,281.541259765625,283.7798156738281,291.5150451660156,293.6645812988281,293.1499938964844,293.1499938964844,281.8500061035156,36060.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538275957107544,1.0,0.0,0.0,3.5951240062713623,3.595151424407959,8.624244287602778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.52392578125,0.0,1640.0440673828125,1895.4371337890625,0.0,2971.133056640625,0.9220641851425172,1.0,0.0,3.0,1.0,0.0
12061740,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.9162272214889526,0.3784420788288116,0.3410674631595611,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9990000128746032,0.5717269778251648,0.4673667550086975,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.9763234853744508,0.4524154961109161,0.3159011900424957,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8535150289535522,0.3073433637619018,0.2921081185340881,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7553093433380127,0.2108269780874252,0.9548283219337464,285.2084350585937,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3344421386719,285.21112060546875,1.0,0.5254684090614319,1.0,1.0,0.0,1.0,-2.8470046520233154,2.8469979763031006,6.515387667604955e-06,2.198342800140381,0.8914763331413269,0.8914763331413269,0.0,112.03294372558594,119.0,32897.16015625,0.0,1862.2943115234373,1.0,281.8363952636719,284.01446533203125,291.4802551269531,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35798.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404738306999207,1.0,0.0,0.0,3.601168394088745,3.601196050643921,8.653268537273107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.31640625,0.0,1645.50146484375,1895.4371337890625,0.0,2846.142578125,0.9232709407806396,1.0,0.0,3.0,1.0,0.0
12061800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9156470894813538,0.378616988658905,0.3412540853023529,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.9990000128746032,0.5725793838500977,0.4683988690376282,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.9761104583740234,0.4530684649944305,0.3163748979568481,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8531606793403625,0.3076105415821075,0.2923789620399475,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.7550132870674133,0.2110256105661392,0.9557827711105348,285.214599609375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3387451171875,285.2165222167969,1.0,0.5262340307235718,1.0,1.0,0.0,1.0,-2.850508689880371,2.850502252578736,6.531352937599877e-06,2.201010704040528,0.8919777274131775,0.8919777274131775,0.0,112.42157745361328,137.0,32910.9609375,0.0,1869.740966796875,1.0,281.84112548828125,284.02105712890625,291.4861755371094,293.5794372558594,293.1499938964844,293.1499938964844,282.1499938964844,35776.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401532173156738,1.0,0.0,0.0,3.6024529933929443,3.60248064994812,8.659442869429768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.6298828125,0.0,1646.9110107421875,1895.4371337890625,0.0,2843.146484375,0.9235453605651855,1.0,0.0,3.0,1.0,0.0
12061860,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.9057860374450684,0.3805607855319977,0.3430296778678894,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9990000128746032,0.5779639482498169,0.4848016798496246,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.9694846868515016,0.4589900076389313,0.3205081224441528,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.846039891242981,0.3101412653923034,0.2948378622531891,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.748920738697052,0.2129152119159698,0.9646745920181274,285.44775390625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36553955078125,285.4518127441406,1.0,0.5356015563011169,1.0,1.0,0.0,1.0,-2.890948534011841,2.890941858291626,6.71740599500481e-06,2.231978178024292,0.900455117225647,0.900455117225647,0.0,118.12721252441406,155.0,32533.640625,0.0,1962.9075927734373,1.0,282.141357421875,284.2822570800781,291.4624938964844,293.5221862792969,293.1499938964844,293.1499938964844,282.45001220703125,35450.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299617767333984,1.0,0.0,0.0,3.621371269226074,3.62139892578125,8.750631650400464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.734375,0.0,1667.7752685546875,1895.4371337890625,0.0,2748.090087890625,0.9276735782623292,1.0,0.0,3.0,1.0,0.0
12061920,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.9057860374450684,0.3805607855319977,0.3430296778678894,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9990000128746032,0.5779639482498169,0.4848016798496246,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.9694846868515016,0.4589900076389313,0.3205081224441528,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.846039891242981,0.3101412653923034,0.2948378622531891,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.748920738697052,0.2129152119159698,0.9646745920181274,285.44775390625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36553955078125,285.4518127441406,1.0,0.5356015563011169,1.0,1.0,0.0,1.0,-2.890948534011841,2.890941858291626,6.71740599500481e-06,2.231978178024292,0.900455117225647,0.900455117225647,0.0,118.12721252441406,155.0,32533.640625,0.0,1962.9075927734373,1.0,282.141357421875,284.2822570800781,291.4624938964844,293.5221862792969,293.1499938964844,293.1499938964844,282.45001220703125,35450.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299617767333984,1.0,0.0,0.0,3.621371269226074,3.62139892578125,8.750631650400464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.734375,0.0,1667.7752685546875,1895.4371337890625,0.0,2748.090087890625,0.9276735782623292,1.0,0.0,3.0,1.0,0.0
12061980,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913334608078003,0.3830265998840332,0.3453822731971741,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.9990000128746032,0.5802874565124512,0.5114313364028931,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9565617442131042,0.4654459059238434,0.3250975906848907,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.8344916701316833,0.3130534291267395,0.2977669239044189,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7389780879020691,0.2150843739509582,0.9754006266593932,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753662109375,285.7106018066406,1.0,0.5491818785667419,1.0,1.0,0.0,1.0,-2.947700023651123,2.947693109512329,6.983419098105514e-06,2.275657892227173,0.9126569628715516,0.9126569628715516,0.0,127.4084701538086,158.0,32375.259765625,0.0,2104.146728515625,1.0,282.4414367675781,284.5550231933594,291.4432983398437,293.49029541015625,293.1499938964844,293.1499938964844,282.1499938964844,35104.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243957161903381,1.0,0.0,0.0,3.652896404266357,3.6529245376586914,8.903648449631874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.75634765625,0.0,1704.4808349609375,1895.4371337890625,0.0,2696.339599609375,0.9347039461135864,1.0,0.0,3.0,1.0,0.0
12062040,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913334608078003,0.3830265998840332,0.3453822731971741,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.9990000128746032,0.5802874565124512,0.5114313364028931,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9565617442131042,0.4654459059238434,0.3250975906848907,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.8344916701316833,0.3130534291267395,0.2977669239044189,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7389780879020691,0.2150843739509582,0.9754006266593932,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753662109375,285.7106018066406,1.0,0.5491818785667419,1.0,1.0,0.0,1.0,-2.947700023651123,2.947693109512329,6.983419098105514e-06,2.275657892227173,0.9126569628715516,0.9126569628715516,0.0,127.4084701538086,158.0,32375.259765625,0.0,2104.146728515625,1.0,282.4414367675781,284.5550231933594,291.4432983398437,293.49029541015625,293.1499938964844,293.1499938964844,282.1499938964844,35104.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243957161903381,1.0,0.0,0.0,3.652896404266357,3.6529245376586914,8.903648449631874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.75634765625,0.0,1704.4808349609375,1895.4371337890625,0.0,2696.339599609375,0.9347039461135864,1.0,0.0,3.0,1.0,0.0
12062100,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8854296803474426,0.383605808019638,0.3464054465293884,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.9990000128746032,0.579871416091919,0.5229934453964233,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.951171875,0.4680815041065216,0.3272920548915863,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.8299139142036438,0.3141584992408752,0.2991653084754944,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.7350607514381409,0.2159063965082168,0.9805033802986144,285.5684814453125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36767578125,285.56024169921875,1.0,0.5549023747444153,1.0,1.0,0.0,1.0,-2.9732987880706787,2.9732916355133057,7.10576478013536e-06,2.2956483364105225,0.9154698848724364,0.9154698848724364,0.0,131.62203979492188,158.0,33243.54296875,0.0,2169.63671875,1.0,282.1985168457031,284.3826599121094,291.52685546875,293.7289733886719,293.1499938964844,293.1499938964844,282.1499938964844,35130.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390801548957825,1.0,0.0,0.0,3.669087886810303,3.6691160202026367,8.982754025055328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.072265625,0.0,1725.0992431640625,1895.4371337890625,0.0,2833.122314453125,0.938402771949768,1.0,0.0,3.0,1.0,0.0
12062160,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8792397975921631,0.3835008442401886,0.3466676473617553,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.9990000128746032,0.5784233808517456,0.5342677235603333,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.945435643196106,0.4700903296470642,0.3289445042610168,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8252126574516296,0.3148021101951599,0.300076276063919,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.7310007810592651,0.216352492570877,0.9838180541992188,285.5220031738281,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515930175781,285.5213317871094,1.0,0.5600427985191345,1.0,1.0,0.0,1.0,-2.9942400455474854,2.9942328929901123,7.206435839179903e-06,2.3119137287139893,0.918772041797638,0.918772041797638,0.0,135.64222717285156,161.0,33501.6171875,0.0,2226.919921875,1.0,282.1573181152344,284.3336181640625,291.5175170898437,293.71441650390625,293.1499938964844,293.1499938964844,281.8500061035156,35176.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505772352218628,1.0,0.0,0.0,3.6834001541137695,3.6834285259246826,9.05296985820314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.61962890625,0.0,1743.634765625,1895.4371337890625,0.0,2940.67724609375,0.9417765140533448,1.0,0.0,3.0,1.0,0.0
12062220,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8636676073074341,0.382162868976593,0.3461052179336548,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.9921886324882508,0.5736004114151001,0.5448612570762634,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.9296266436576844,0.4730280041694641,0.3314617574214935,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8127244710922241,0.3151507973670959,0.3010238111019134,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7201042175292969,0.2164117693901062,0.986883580684662,285.3009033203125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31402587890625,285.2991027832031,1.0,0.5681183934211731,1.0,1.0,0.0,1.0,-3.015424966812134,3.0154178142547607,7.309655302378815e-06,2.328648328781128,0.921631932258606,0.921631932258606,0.0,144.78900146484375,164.0,34422.3828125,0.0,2310.7841796875,1.0,281.8580017089844,284.08123779296875,291.4772644042969,293.7618408203125,293.1499938964844,293.1499938964844,281.54998779296875,35372.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757910132408142,1.0,0.0,0.0,3.706669330596924,3.706697940826416,9.167712278213004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.36669921875,0.0,1774.99609375,1895.4371337890625,0.0,3177.12451171875,0.9472914338111876,1.0,0.0,3.0,1.0,0.0
