time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8636676073074341,0.382162868976593,0.3461052179336548,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.9921886324882508,0.5736004114151001,0.5448612570762634,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.9296266436576844,0.4730280041694641,0.3314617574214935,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8127244710922241,0.3151507973670959,0.3010238111019134,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7201042175292969,0.2164117693901062,0.986883580684662,285.3009033203125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31402587890625,285.2991027832031,1.0,0.5681183934211731,1.0,1.0,0.0,1.0,-3.015424966812134,3.0154178142547607,7.309655302378815e-06,2.328648328781128,0.921631932258606,0.921631932258606,0.0,144.78900146484375,164.0,34422.3828125,0.0,2310.7841796875,1.0,281.8580017089844,284.08123779296875,291.4772644042969,293.7618408203125,293.1499938964844,293.1499938964844,281.54998779296875,35372.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757910132408142,1.0,0.0,0.0,3.706669330596924,3.706697940826416,9.167712278213004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.36669921875,0.0,1774.99609375,1895.4371337890625,0.0,3177.12451171875,0.9472914338111876,1.0,0.0,3.0,1.0,0.0
12062340,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8473984599113464,0.3798805773258209,0.3446028530597687,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.97511088848114,0.5695170760154724,0.5411432385444641,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.912379264831543,0.4750175178050995,0.3332603275775909,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7981094717979431,0.3145968019962311,0.3010644614696502,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7071396708488464,0.2156556099653244,0.9860891103744508,285.06024169921875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2851867675781,285.0580749511719,1.0,0.5727611780166626,1.0,1.0,0.0,1.0,-3.00917911529541,3.009171962738037,7.279450528585585e-06,2.3238441944122314,0.9211148023605348,0.9211148023605348,0.0,154.1830596923828,167.0,35075.9609375,0.0,2348.655029296875,1.0,281.5576477050781,283.81494140625,291.40234375,293.7342834472656,293.1499938964844,293.1499938964844,281.25,35642.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89314866065979,1.0,0.0,0.0,3.720314264297485,3.720343351364136,9.23533320928982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.67529296875,0.0,1794.73388671875,1895.4371337890625,0.0,3339.640625,0.950636625289917,1.0,0.0,3.0,1.0,0.0
12062400,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8473984599113464,0.3798805773258209,0.3446028530597687,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.97511088848114,0.5695170760154724,0.5411432385444641,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.912379264831543,0.4750175178050995,0.3332603275775909,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7981094717979431,0.3145968019962311,0.3010644614696502,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7071396708488464,0.2156556099653244,0.9860891103744508,285.06024169921875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2851867675781,285.0580749511719,1.0,0.5727611780166626,1.0,1.0,0.0,1.0,-3.00917911529541,3.009171962738037,7.279450528585585e-06,2.3238441944122314,0.9211148023605348,0.9211148023605348,0.0,154.1830596923828,167.0,35075.9609375,0.0,2348.655029296875,1.0,281.5576477050781,283.81494140625,291.40234375,293.7342834472656,293.1499938964844,293.1499938964844,281.25,35642.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89314866065979,1.0,0.0,0.0,3.720314264297485,3.720343351364136,9.23533320928982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.67529296875,0.0,1794.73388671875,1895.4371337890625,0.0,3339.640625,0.950636625289917,1.0,0.0,3.0,1.0,0.0
12062460,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8358299136161804,0.3771813213825226,0.3425424695014953,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9613506197929382,0.5660272836685181,0.5380696654319763,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.901479721069336,0.4765415489673614,0.3345981538295746,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7873873710632324,0.3135707378387451,0.3004823327064514,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.6969183087348938,0.2144299298524856,0.9824381470680236,284.8301696777344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2607421875,284.82818603515625,1.0,0.5755643844604492,1.0,1.0,0.0,1.0,-2.99953031539917,2.999523162841797,7.232589268824086e-06,2.316283941268921,0.9176079630851746,0.9176079630851746,0.0,161.1298065185547,170.0,35742.5,0.0,2366.68115234375,1.0,281.2576599121094,283.55596923828125,291.3359680175781,293.7045288085937,293.1499938964844,293.1499938964844,280.95001220703125,35937.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047641158103944,1.0,0.0,0.0,3.723320245742798,3.723349332809448,9.250263133253612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8271484375,0.0,1800.902099609375,1895.4371337890625,0.0,3447.951171875,0.9515384435653688,1.0,0.0,3.0,1.0,0.0
12062520,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8358299136161804,0.3771813213825226,0.3425424695014953,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9613506197929382,0.5660272836685181,0.5380696654319763,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.901479721069336,0.4765415489673614,0.3345981538295746,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7873873710632324,0.3135707378387451,0.3004823327064514,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.6969183087348938,0.2144299298524856,0.9824381470680236,284.8301696777344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2607421875,284.82818603515625,1.0,0.5755643844604492,1.0,1.0,0.0,1.0,-2.99953031539917,2.999523162841797,7.232589268824086e-06,2.316283941268921,0.9176079630851746,0.9176079630851746,0.0,161.1298065185547,170.0,35742.5,0.0,2366.68115234375,1.0,281.2576599121094,283.55596923828125,291.3359680175781,293.7045288085937,293.1499938964844,293.1499938964844,280.95001220703125,35937.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047641158103944,1.0,0.0,0.0,3.723320245742798,3.723349332809448,9.250263133253612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8271484375,0.0,1800.902099609375,1895.4371337890625,0.0,3447.951171875,0.9515384435653688,1.0,0.0,3.0,1.0,0.0
12062580,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.8266975283622742,0.3743059635162353,0.3402358591556549,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.9497453570365906,0.5627135634422302,0.5351833701133728,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.8936944603919983,0.4778317213058471,0.3357050120830536,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7789387106895447,0.3123025298118591,0.2995752990245819,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.6885517239570618,0.2129462361335754,0.9771681427955629,284.6145324707031,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2387084960937,284.6124267578125,1.0,0.5771872401237488,1.0,1.0,0.0,1.0,-2.9871950149536133,2.98718786239624,7.17292050467222e-06,2.3066275119781494,0.9113650321960448,0.9113650321960448,0.0,166.60179138183594,173.0,36453.53515625,0.0,2372.16357421875,1.0,280.95782470703125,283.3065490722656,291.286376953125,293.6937866210937,293.1499938964844,293.1499938964844,280.6499938964844,36245.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141905307769777,1.0,0.0,0.0,3.715266704559326,3.715295791625977,9.210289135808124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.66259765625,0.0,1792.772705078125,1895.4371337890625,0.0,3535.451904296875,0.949891984462738,1.0,0.0,3.0,1.0,0.0
12062640,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.8266975283622742,0.3743059635162353,0.3402358591556549,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.9497453570365906,0.5627135634422302,0.5351833701133728,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.8936944603919983,0.4778317213058471,0.3357050120830536,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7789387106895447,0.3123025298118591,0.2995752990245819,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.6885517239570618,0.2129462361335754,0.9771681427955629,284.6145324707031,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2387084960937,284.6124267578125,1.0,0.5771872401237488,1.0,1.0,0.0,1.0,-2.9871950149536133,2.98718786239624,7.17292050467222e-06,2.3066275119781494,0.9113650321960448,0.9113650321960448,0.0,166.60179138183594,173.0,36453.53515625,0.0,2372.16357421875,1.0,280.95782470703125,283.3065490722656,291.286376953125,293.6937866210937,293.1499938964844,293.1499938964844,280.6499938964844,36245.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141905307769777,1.0,0.0,0.0,3.715266704559326,3.715295791625977,9.210289135808124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.66259765625,0.0,1792.772705078125,1895.4371337890625,0.0,3535.451904296875,0.949891984462738,1.0,0.0,3.0,1.0,0.0
12062700,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590759277344,0.8227717280387878,0.3728278279304504,0.3390690982341766,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.457275390625,0.9446277022361756,0.5610617995262146,0.5337858200073242,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578857421875,0.890541672706604,0.478415310382843,0.3362331688404083,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46014404296875,0.7753590941429138,0.3116135001182556,0.2990692555904388,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46337890625,0.6849120855331421,0.212149828672409,0.9742358326911926,284.458251953125,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.44903564453125,1.0,0.5777130126953125,1.0,1.0,0.0,1.0,-2.9806149005889893,2.980607748031616,7.141193691495573e-06,2.3014769554138184,0.9065701365470886,0.9065701365470886,0.0,168.92138671875,173.0,37158.08984375,0.0,2372.010986328125,1.0,280.69976806640625,283.1146240234375,291.2915344238281,293.7911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36424.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210795760154724,1.0,0.0,0.0,3.7069787979125977,3.707007646560669,9.169243639917112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.45654296875,0.0,1783.3841552734375,1895.4371337890625,0.0,3599.1181640625,0.9480653405189514,1.0,0.0,3.0,1.0,0.0
12062760,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.8188445568084717,0.3712785840034485,0.3377643227577209,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008178710937,0.939507007598877,0.5593392252922058,0.5322564244270325,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8874340653419495,0.4789193868637085,0.3366475999355316,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013977050781,0.7718384265899658,0.3108592629432678,0.2984622418880462,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40203857421875,0.6813064813613892,0.2112972289323806,0.9709296822547911,284.4010009765625,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.39910888671875,1.0,0.5780658721923828,1.0,1.0,0.0,1.0,-2.9730031490325928,2.97299599647522,7.104615178832319e-06,2.295534372329712,0.9022924900054932,0.9022924900054932,0.0,171.16453552246094,176.0,37115.87109375,0.0,2369.5927734375,1.0,280.65740966796875,283.0611267089844,291.2463684082031,293.6924743652344,293.1499938964844,293.1499938964844,280.3500061035156,36578.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229444861412048,1.0,0.0,0.0,3.695312023162842,3.695340871810913,9.11161805561278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.85693359375,0.0,1769.4981689453125,1895.4371337890625,0.0,3616.306884765625,0.9455138444900512,1.0,0.0,3.0,1.0,0.0
12062820,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19287109375,0.8115442991256714,0.3681137561798095,0.3351407945156097,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.9300874471664428,0.5558107495307922,0.5291739106178284,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.8820251822471619,0.4798231720924377,0.3374399542808532,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.7655154466629028,0.3092685043811798,0.2971817255020141,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.6747204065322876,0.20952670276165,0.9640030264854432,284.19268798828125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.19091796875,1.0,0.5784542560577393,1.0,1.0,0.0,1.0,-2.9572317600250244,2.9572248458862305,7.029120752122253e-06,2.2832190990448,0.8904783725738525,0.8904783725738525,0.0,175.19253540039062,179.0,37730.01953125,0.0,2361.460205078125,1.0,280.3578491210937,282.82293701171875,291.209228515625,293.6929016113281,293.1499938964844,293.1499938964844,280.6499938964844,36936.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311539530754088,1.0,0.0,0.0,3.66245436668396,3.662482976913452,8.95030325409607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.36328125,0.0,1730.270751953125,1895.4371337890625,0.0,3691.7138671875,0.9381827116012572,1.0,0.0,3.0,1.0,0.0
12062880,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19287109375,0.8115442991256714,0.3681137561798095,0.3351407945156097,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.9300874471664428,0.5558107495307922,0.5291739106178284,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.8820251822471619,0.4798231720924377,0.3374399542808532,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.7655154466629028,0.3092685043811798,0.2971817255020141,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.6747204065322876,0.20952670276165,0.9640030264854432,284.19268798828125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.19091796875,1.0,0.5784542560577393,1.0,1.0,0.0,1.0,-2.9572317600250244,2.9572248458862305,7.029120752122253e-06,2.2832190990448,0.8904783725738525,0.8904783725738525,0.0,175.19253540039062,179.0,37730.01953125,0.0,2361.460205078125,1.0,280.3578491210937,282.82293701171875,291.209228515625,293.6929016113281,293.1499938964844,293.1499938964844,280.6499938964844,36936.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311539530754088,1.0,0.0,0.0,3.66245436668396,3.662482976913452,8.95030325409607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.36328125,0.0,1730.270751953125,1895.4371337890625,0.0,3691.7138671875,0.9381827116012572,1.0,0.0,3.0,1.0,0.0
12062940,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.8068528175354004,0.3667732775211334,0.3335240185260772,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670959472656,0.9241378307342528,0.5541709065437317,0.5271629095077515,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36700439453125,0.8794925212860107,0.4823372066020965,0.3388668596744537,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.7616941332817078,0.3087628781795501,0.2964629828929901,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.365966796875,0.6705007553100586,0.2085926383733749,0.9590495228767396,284.3669128417969,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966552734375,284.3685607910156,1.0,0.578867495059967,1.0,1.0,0.0,1.0,-2.9477531909942627,2.9477462768554688,6.983450020925375e-06,2.2756028175354004,0.8844342827796936,0.8844342827796936,0.0,177.81619262695312,179.0,36641.41015625,0.0,2357.62158203125,1.0,280.6407470703125,283.0489501953125,291.0832824707031,293.42498779296875,293.1499938964844,293.1499938964844,280.6499938964844,36900.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134602546691896,1.0,0.0,0.0,3.630465269088745,3.6304931640625,8.794635277808993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.2802734375,0.0,1689.8345947265625,1895.4371337890625,0.0,3528.68798828125,0.9308190941810608,1.0,0.0,3.0,1.0,0.0
12063000,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.8067437410354614,0.3667446374893188,0.3334967195987701,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685913085937,0.9239975214004515,0.554135262966156,0.5271250009536743,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684997558594,0.8794764876365662,0.4824684560298919,0.3389565944671631,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681335449219,0.7616122364997864,0.3087638914585113,0.2964608371257782,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.6704006791114807,0.2085732370615005,0.958946704864502,284.3684387207031,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1968078613281,284.3699035644531,1.0,0.5789002776145935,1.0,1.0,0.0,1.0,-2.9476561546325684,2.9476492404937744,6.982972536206944e-06,2.275520086288452,0.8841441869735718,0.8841441869735718,0.0,177.8886260986328,182.0,36632.54296875,0.0,2357.8115234375,1.0,280.6419982910156,283.0509338378906,291.0831604003906,293.4254150390625,293.1499938964844,293.1499938964844,280.95001220703125,36900.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130257368087769,1.0,0.0,0.0,3.629164218902588,3.629192352294922,8.788333616394084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.95947265625,0.0,1688.2171630859375,1895.4371337890625,0.0,3524.662353515625,0.9305183291435242,1.0,0.0,3.0,1.0,0.0
12063060,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.8051342964172363,0.3668524920940399,0.3333893418312073,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.9218648076057434,0.5542075634002686,0.5269137620925903,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.8801862597465515,0.4865898191928863,0.3416505753993988,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.7605977058410645,0.3094305396080017,0.2969070672988891,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686950683594,0.6689894795417786,0.2086466401815414,0.9584980010986328,284.5697021484375,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2076721191406,284.5715026855469,1.0,0.5801693201065063,1.0,1.0,0.0,1.0,-2.950498342514038,2.950491189956665,6.9959992288204376e-06,2.277519941329956,0.8807257413864136,0.8807257413864136,0.0,179.33290100097656,185.0,35641.39453125,0.0,2370.2001953125,1.0,280.9413146972656,283.30194091796875,291.0428161621094,293.3001708984375,293.1499938964844,293.1499938964844,281.25,36719.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934352993965149,1.0,0.0,0.0,3.6024811267852783,3.602509021759033,8.659578156766656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.8876953125,0.0,1653.9073486328125,1895.4371337890625,0.0,3342.319091796875,0.9242493510246276,1.0,0.0,3.0,1.0,0.0
12063120,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.8051342964172363,0.3668524920940399,0.3333893418312073,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.9218648076057434,0.5542075634002686,0.5269137620925903,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.8801862597465515,0.4865898191928863,0.3416505753993988,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.7605977058410645,0.3094305396080017,0.2969070672988891,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686950683594,0.6689894795417786,0.2086466401815414,0.9584980010986328,284.5697021484375,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2076721191406,284.5715026855469,1.0,0.5801693201065063,1.0,1.0,0.0,1.0,-2.950498342514038,2.950491189956665,6.9959992288204376e-06,2.277519941329956,0.8807257413864136,0.8807257413864136,0.0,179.33290100097656,185.0,35641.39453125,0.0,2370.2001953125,1.0,280.9413146972656,283.30194091796875,291.0428161621094,293.3001708984375,293.1499938964844,293.1499938964844,281.25,36719.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934352993965149,1.0,0.0,0.0,3.6024811267852783,3.602509021759033,8.659578156766656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.8876953125,0.0,1653.9073486328125,1895.4371337890625,0.0,3342.319091796875,0.9242493510246276,1.0,0.0,3.0,1.0,0.0
12063180,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8047734498977661,0.3677900433540344,0.3340809643268585,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9212268590927124,0.5553180575370789,0.5277568697929382,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8820908069610596,0.4915863871574402,0.3449905216693878,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.7607631087303162,0.3108530342578888,0.2981100082397461,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.6689161062240601,0.2094427347183227,0.9614455699920654,284.8086853027344,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254333496094,284.8111572265625,1.0,0.5823121070861816,1.0,1.0,0.0,1.0,-2.961339473724365,2.961332559585572,7.0472315201186575e-06,2.28576922416687,0.8807903528213501,0.8807903528213501,0.0,180.57850646972656,188.0,34993.296875,0.0,2396.102783203125,1.0,281.2409973144531,283.5683898925781,291.0360107421875,293.2415771484375,293.1499938964844,293.1499938964844,281.54998779296875,36424.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779803514480591,1.0,0.0,0.0,3.586242914199829,3.586270332336426,8.581687893638446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3046875,0.0,1631.902099609375,1895.4371337890625,0.0,3197.650634765625,0.9202982187271118,1.0,0.0,3.0,1.0,0.0
12063240,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8047734498977661,0.3677900433540344,0.3340809643268585,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9212268590927124,0.5553180575370789,0.5277568697929382,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8820908069610596,0.4915863871574402,0.3449905216693878,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.7607631087303162,0.3108530342578888,0.2981100082397461,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.6689161062240601,0.2094427347183227,0.9614455699920654,284.8086853027344,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254333496094,284.8111572265625,1.0,0.5823121070861816,1.0,1.0,0.0,1.0,-2.961339473724365,2.961332559585572,7.0472315201186575e-06,2.28576922416687,0.8807903528213501,0.8807903528213501,0.0,180.57850646972656,188.0,34993.296875,0.0,2396.102783203125,1.0,281.2409973144531,283.5683898925781,291.0360107421875,293.2415771484375,293.1499938964844,293.1499938964844,281.54998779296875,36424.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779803514480591,1.0,0.0,0.0,3.586242914199829,3.586270332336426,8.581687893638446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3046875,0.0,1631.902099609375,1895.4371337890625,0.0,3197.650634765625,0.9202982187271118,1.0,0.0,3.0,1.0,0.0
12063300,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8047128319740295,0.3684560060501098,0.3345928788185119,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.921043336391449,0.5561225414276123,0.5284102559089661,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8831397891044617,0.4943031668663025,0.3468014001846313,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7609840631484985,0.3117547631263733,0.2988958060741424,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6690840125083923,0.2100314497947693,0.9638220071792604,284.9847106933594,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2354736328125,284.99517822265625,1.0,0.5836769938468933,1.0,1.0,0.0,1.0,-2.9687156677246094,2.9687087535858154,7.08231118551339e-06,2.2914321422576904,0.8827266097068787,0.8827266097068787,0.0,181.2970428466797,188.0,34411.45703125,0.0,2413.166748046875,1.0,281.4966735839844,283.7703552246094,291.0086975097656,293.1258850097656,293.1499938964844,293.1499938964844,281.54998779296875,36234.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694791793823242,1.0,0.0,0.0,3.582608222961426,3.5826356410980225,8.56430119711149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.1044921875,0.0,1626.09521484375,1895.4371337890625,0.0,3117.92529296875,0.9193670749664308,1.0,0.0,3.0,1.0,0.0
12063360,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.804951548576355,0.3692671656608581,0.3353186547756195,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9211902618408204,0.557103157043457,0.5293149948120117,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8844728469848633,0.4971751272678375,0.3487893342971802,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7614588737487793,0.3127872347831726,0.2998507618904114,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6695276498794556,0.2107466459274292,0.9669033288955688,285.0506591796875,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.24658203125,285.0528259277344,1.0,0.5852484107017517,1.0,1.0,0.0,1.0,-2.977915048599243,2.97790789604187,7.126216587494128e-06,2.298508882522583,0.8841086626052856,0.8841086626052856,0.0,181.9784698486328,191.0,34420.88671875,0.0,2433.4609375,1.0,281.54150390625,283.8337097167969,291.03485107421875,293.20361328125,293.1499938964844,293.1499938964844,281.8500061035156,36075.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669404983520508,1.0,0.0,0.0,3.5826361179351807,3.5826635360717773,8.564434210711624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.2353515625,0.0,1624.9608154296875,1895.4371337890625,0.0,3094.109619140625,0.9192078709602356,1.0,0.0,3.0,1.0,0.0
12063420,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.8052771091461182,0.3710966408252716,0.3369137644767761,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9212791919708252,0.5593248605728149,0.5313366651535034,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8869436979293823,0.5031678080558777,0.3529011011123657,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.7623192667961121,0.3150590658187866,0.301951140165329,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.6704270243644714,0.2123903781175613,0.974077045917511,285.2873229980469,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.2894287109375,1.0,0.5888235569000244,1.0,1.0,0.0,1.0,-2.998350143432617,2.998342990875244,7.224341061373707e-06,2.3142752647399902,0.8905519247055054,0.8905519247055054,0.0,183.669677734375,194.0,33893.0625,0.0,2479.838134765625,1.0,281.8410339355469,284.0921630859375,291.0310363769531,293.16766357421875,293.1499938964844,293.1499938964844,282.1499938964844,35713.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584826588630676,1.0,0.0,0.0,3.59220027923584,3.5922276973724365,8.610222721472383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.33056640625,0.0,1633.9205322265625,1895.4371337890625,0.0,3014.775146484375,0.9211395978927612,1.0,0.0,3.0,1.0,0.0
12063480,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.8052771091461182,0.3710966408252716,0.3369137644767761,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9212791919708252,0.5593248605728149,0.5313366651535034,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8869436979293823,0.5031678080558777,0.3529011011123657,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.7623192667961121,0.3150590658187866,0.301951140165329,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.6704270243644714,0.2123903781175613,0.974077045917511,285.2873229980469,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.2894287109375,1.0,0.5888235569000244,1.0,1.0,0.0,1.0,-2.998350143432617,2.998342990875244,7.224341061373707e-06,2.3142752647399902,0.8905519247055054,0.8905519247055054,0.0,183.669677734375,194.0,33893.0625,0.0,2479.838134765625,1.0,281.8410339355469,284.0921630859375,291.0310363769531,293.16766357421875,293.1499938964844,293.1499938964844,282.1499938964844,35713.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584826588630676,1.0,0.0,0.0,3.59220027923584,3.5922276973724365,8.610222721472383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.33056640625,0.0,1633.9205322265625,1895.4371337890625,0.0,3014.775146484375,0.9211395978927612,1.0,0.0,3.0,1.0,0.0
12063540,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.8056182265281677,0.3731893897056579,0.3387618958950043,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.9213416576385498,0.5618679523468018,0.5336829423904419,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8893770575523376,0.5094731450080872,0.3572430908679962,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.7632107734680176,0.3175751268863678,0.3043037056922912,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.6714454889297485,0.2142741233110427,0.9824442267417908,285.5204162597656,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5223388671875,1.0,0.592893123626709,1.0,1.0,0.0,1.0,-3.021496057510376,3.021488666534424,7.336373528232798e-06,2.3321683406829834,0.9000847935676575,0.9000847935676575,0.0,185.6503753662109,197.0,33393.53515625,0.0,2533.367919921875,1.0,282.1411437988281,284.3456420898437,291.02423095703125,293.13018798828125,293.1499938964844,293.1499938964844,282.45001220703125,35358.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510296940803528,1.0,0.0,0.0,3.6146397590637207,3.614667415618897,8.71813028879842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.38525390625,0.0,1658.7900390625,1895.4371337890625,0.0,2944.915771484375,0.9260501861572266,1.0,0.0,3.0,1.0,0.0
12063600,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.8056182265281677,0.3731893897056579,0.3387618958950043,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.9213416576385498,0.5618679523468018,0.5336829423904419,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8893770575523376,0.5094731450080872,0.3572430908679962,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.7632107734680176,0.3175751268863678,0.3043037056922912,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.6714454889297485,0.2142741233110427,0.9824442267417908,285.5204162597656,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5223388671875,1.0,0.592893123626709,1.0,1.0,0.0,1.0,-3.021496057510376,3.021488666534424,7.336373528232798e-06,2.3321683406829834,0.9000847935676575,0.9000847935676575,0.0,185.6503753662109,197.0,33393.53515625,0.0,2533.367919921875,1.0,282.1411437988281,284.3456420898437,291.02423095703125,293.13018798828125,293.1499938964844,293.1499938964844,282.45001220703125,35358.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510296940803528,1.0,0.0,0.0,3.6146397590637207,3.614667415618897,8.71813028879842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.38525390625,0.0,1658.7900390625,1895.4371337890625,0.0,2944.915771484375,0.9260501861572266,1.0,0.0,3.0,1.0,0.0
12063660,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8060004115104675,0.375511109828949,0.3408256471157074,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.9214177131652832,0.5646883249282837,0.5363019704818726,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.89180588722229,0.5160549879074097,0.3617848455905914,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.7641439437866211,0.320294052362442,0.306859940290451,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.6725625395774841,0.2163474261760711,0.9917298555374146,285.7491455078125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3138122558594,285.7508239746094,1.0,0.5973498821258545,1.0,1.0,0.0,1.0,-3.046818971633911,3.046811580657959,7.459977950929897e-06,2.351763963699341,0.9126439690589904,0.9126439690589904,0.0,187.850341796875,200.0,32908.84765625,0.0,2592.926025390625,1.0,282.44140625,284.5938415527344,291.0179138183594,293.09381103515625,293.1499938964844,293.1499938964844,282.1499938964844,35031.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439041376113892,1.0,0.0,0.0,3.6489570140838623,3.648984909057617,8.884454132385144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.92138671875,0.0,1698.992431640625,1895.4371337890625,0.0,2878.21240234375,0.9337347745895386,1.0,0.0,3.0,1.0,0.0
12063720,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8060004115104675,0.375511109828949,0.3408256471157074,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.9214177131652832,0.5646883249282837,0.5363019704818726,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.89180588722229,0.5160549879074097,0.3617848455905914,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.7641439437866211,0.320294052362442,0.306859940290451,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.6725625395774841,0.2163474261760711,0.9917298555374146,285.7491455078125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3138122558594,285.7508239746094,1.0,0.5973498821258545,1.0,1.0,0.0,1.0,-3.046818971633911,3.046811580657959,7.459977950929897e-06,2.351763963699341,0.9126439690589904,0.9126439690589904,0.0,187.850341796875,200.0,32908.84765625,0.0,2592.926025390625,1.0,282.44140625,284.5938415527344,291.0179138183594,293.09381103515625,293.1499938964844,293.1499938964844,282.1499938964844,35031.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439041376113892,1.0,0.0,0.0,3.6489570140838623,3.648984909057617,8.884454132385144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.92138671875,0.0,1698.992431640625,1895.4371337890625,0.0,2878.21240234375,0.9337347745895386,1.0,0.0,3.0,1.0,0.0
12063780,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.8037362098693848,0.3757564723491668,0.3417823314666748,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.9184501767158508,0.5653505921363831,0.5377452969551086,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.8915259838104248,0.5205393433570862,0.3654642701148987,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7629162073135376,0.3217333853244781,0.3087639510631561,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.671674907207489,0.2174965292215347,0.9989764094352722,285.5375671386719,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143615722656,285.5356140136719,1.0,0.601641833782196,1.0,1.0,0.0,1.0,-3.0651466846466064,3.0651392936706543,7.550652753707254e-06,2.3661859035491943,0.918776035308838,0.918776035308838,0.0,191.4292755126953,203.0,33737.62890625,0.0,2646.94482421875,1.0,282.1578674316406,284.3524169921875,291.1136474609375,293.3179626464844,293.1499938964844,293.1499938964844,281.8500061035156,35131.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653737902641296,1.0,0.0,0.0,3.6811351776123047,3.6811635494232178,9.041839916790196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.28662109375,0.0,1740.40673828125,1895.4371337890625,0.0,3079.412353515625,0.941214680671692,1.0,0.0,3.0,1.0,0.0
12063840,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.8037362098693848,0.3757564723491668,0.3417823314666748,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.9184501767158508,0.5653505921363831,0.5377452969551086,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.8915259838104248,0.5205393433570862,0.3654642701148987,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7629162073135376,0.3217333853244781,0.3087639510631561,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.671674907207489,0.2174965292215347,0.9989764094352722,285.5375671386719,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143615722656,285.5356140136719,1.0,0.601641833782196,1.0,1.0,0.0,1.0,-3.0651466846466064,3.0651392936706543,7.550652753707254e-06,2.3661859035491943,0.918776035308838,0.918776035308838,0.0,191.4292755126953,203.0,33737.62890625,0.0,2646.94482421875,1.0,282.1578674316406,284.3524169921875,291.1136474609375,293.3179626464844,293.1499938964844,293.1499938964844,281.8500061035156,35131.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653737902641296,1.0,0.0,0.0,3.6811351776123047,3.6811635494232178,9.041839916790196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.28662109375,0.0,1740.40673828125,1895.4371337890625,0.0,3079.412353515625,0.941214680671692,1.0,0.0,3.0,1.0,0.0
12063900,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8011872172355652,0.3751333653926849,0.3415452241897583,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.9153478741645812,0.5648037791252136,0.537611186504364,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.8899774551391602,0.5220332741737366,0.3667508363723755,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.7610930800437927,0.3218773901462555,0.3091790974140167,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.670032799243927,0.2175940573215484,1.0005873441696167,285.3598937988281,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3077392578125,285.3499450683594,1.0,0.6034132242202759,1.0,1.0,0.0,1.0,-3.068690299987793,3.0686826705932617,7.568346063635545e-06,2.369015693664551,0.9197847247123718,0.9197847247123718,0.0,193.8167266845703,203.0,34403.8828125,0.0,2666.328857421875,1.0,281.90045166015625,284.1473083496094,291.1463623046875,293.4603576660156,293.1499938964844,293.1499938964844,281.8500061035156,35252.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788221478462219,1.0,0.0,0.0,3.694366216659546,3.694394826889038,9.10695462152944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.11767578125,0.0,1758.2420654296875,1895.4371337890625,0.0,3205.541259765625,0.9443200826644896,1.0,0.0,3.0,1.0,0.0
12063960,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.7979230284690857,0.3741835057735443,0.3408825695514679,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.9114861488342284,0.563836395740509,0.5369444489479065,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8877289295196533,0.5231955647468567,0.3676989376544952,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.7586545944213867,0.3217214345932007,0.3092423379421234,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.6677495241165161,0.2174187004566192,1.000794529914856,285.2939147949219,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2983093261719,285.2917175292969,1.0,0.6048671007156372,1.0,1.0,0.0,1.0,-3.0685627460479736,3.068555355072021,7.567882221337641e-06,2.3689863681793213,0.9213680624961852,0.9213680624961852,0.0,196.46246337890625,206.0,34436.39453125,0.0,2679.92578125,1.0,281.8575439453125,284.0831298828125,291.1100158691406,293.3829345703125,293.1499938964844,293.1499938964844,281.54998779296875,35358.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854259848594666,1.0,0.0,0.0,3.704970121383667,3.704998731613159,9.15930854716862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.50390625,0.0,1772.6947021484375,1895.4371337890625,0.0,3267.4072265625,0.9468850493431092,1.0,0.0,3.0,1.0,0.0
12064020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7910944819450378,0.3717602789402008,0.339075893163681,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9037531614303588,0.5611855983734131,0.5348966717720032,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8829907774925232,0.5249466300010681,0.3692001104354858,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7534593939781189,0.3208607137203216,0.3088172674179077,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6626968383789062,0.2165329456329345,0.9986427426338196,285.04669189453125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2768249511719,285.0442810058594,1.0,0.6070061922073364,1.0,1.0,0.0,1.0,-3.06264328956604,3.062635898590088,7.5388725235825405e-06,2.364483594894409,0.9206252098083496,0.9206252098083496,0.0,201.6249237060547,209.0,35023.1328125,0.0,2695.337158203125,1.0,281.5578918457031,283.81317138671875,291.08013916015625,293.3935546875,293.1499938964844,293.1499938964844,281.25,35643.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987674117088318,1.0,0.0,0.0,3.718604803085327,3.7186336517333984,9.22684705528809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.2529296875,0.0,1792.5174560546875,1895.4371337890625,0.0,3392.092041015625,0.9502385854721068,1.0,0.0,3.0,1.0,0.0
12064080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7910944819450378,0.3717602789402008,0.339075893163681,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9037531614303588,0.5611855983734131,0.5348966717720032,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8829907774925232,0.5249466300010681,0.3692001104354858,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7534593939781189,0.3208607137203216,0.3088172674179077,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6626968383789062,0.2165329456329345,0.9986427426338196,285.04669189453125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2768249511719,285.0442810058594,1.0,0.6070061922073364,1.0,1.0,0.0,1.0,-3.06264328956604,3.062635898590088,7.5388725235825405e-06,2.364483594894409,0.9206252098083496,0.9206252098083496,0.0,201.6249237060547,209.0,35023.1328125,0.0,2695.337158203125,1.0,281.5578918457031,283.81317138671875,291.08013916015625,293.3935546875,293.1499938964844,293.1499938964844,281.25,35643.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987674117088318,1.0,0.0,0.0,3.718604803085327,3.7186336517333984,9.22684705528809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.2529296875,0.0,1792.5174560546875,1895.4371337890625,0.0,3392.092041015625,0.9502385854721068,1.0,0.0,3.0,1.0,0.0
