time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7842479348182678,0.3688627183437347,0.3367829024791717,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8964104652404785,0.5578859448432922,0.5321522951126099,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8782914280891418,0.526145875453949,0.3702735602855682,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7482190132141113,0.3194862604141235,0.3078415393829345,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6574172973632812,0.2151338160037994,0.9938890337944032,284.7977600097656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537841796875,284.7953186035156,1.0,0.6082542538642883,1.0,1.0,0.0,1.0,-3.050995111465454,3.050987482070923,7.481667580577778e-06,2.355504035949707,0.9165456295013428,0.9165456295013428,0.0,206.4365081787109,212.0,35527.6953125,0.0,2697.643310546875,1.0,281.2578430175781,283.5440673828125,291.05877685546875,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35964.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073997735977172,1.0,0.0,0.0,3.720725536346436,3.720754384994507,9.237373888026924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.61962890625,0.0,1797.72705078125,1895.4371337890625,0.0,3472.456787109375,0.950954020023346,1.0,0.0,3.0,1.0,0.0
12064200,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7842479348182678,0.3688627183437347,0.3367829024791717,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8964104652404785,0.5578859448432922,0.5321522951126099,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8782914280891418,0.526145875453949,0.3702735602855682,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7482190132141113,0.3194862604141235,0.3078415393829345,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6574172973632812,0.2151338160037994,0.9938890337944032,284.7977600097656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537841796875,284.7953186035156,1.0,0.6082542538642883,1.0,1.0,0.0,1.0,-3.050995111465454,3.050987482070923,7.481667580577778e-06,2.355504035949707,0.9165456295013428,0.9165456295013428,0.0,206.4365081787109,212.0,35527.6953125,0.0,2697.643310546875,1.0,281.2578430175781,283.5440673828125,291.05877685546875,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35964.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073997735977172,1.0,0.0,0.0,3.720725536346436,3.720754384994507,9.237373888026924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.61962890625,0.0,1797.72705078125,1895.4371337890625,0.0,3472.456787109375,0.950954020023346,1.0,0.0,3.0,1.0,0.0
12064260,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7776322364807129,0.3656458854675293,0.334165871143341,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.8893491625785828,0.5541874170303345,0.5289677381515503,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.8738504648208618,0.5269443988800049,0.3710397779941559,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7431673407554626,0.3177697956562042,0.3064993619918823,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5524597167969,0.6522132754325867,0.2134004235267639,0.9874131679534912,284.55126953125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2281188964844,284.54888916015625,1.0,0.6088221669197083,1.0,1.0,0.0,1.0,-3.035546064376831,3.035538673400879,7.406044460367411e-06,2.343556880950928,0.9091870188713074,0.9091870188713074,0.0,210.83206176757807,215.0,35969.765625,0.0,2690.34521484375,1.0,280.9579772949219,283.279052734375,291.04901123046875,293.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36315.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135505557060242,1.0,0.0,0.0,3.710257053375244,3.710285902023315,9.185467888528364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3671875,0.0,1786.8035888671875,1895.4371337890625,0.0,3529.524658203125,0.9487793445587158,1.0,0.0,3.0,1.0,0.0
12064320,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7776322364807129,0.3656458854675293,0.334165871143341,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.8893491625785828,0.5541874170303345,0.5289677381515503,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.8738504648208618,0.5269443988800049,0.3710397779941559,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7431673407554626,0.3177697956562042,0.3064993619918823,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5524597167969,0.6522132754325867,0.2134004235267639,0.9874131679534912,284.55126953125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2281188964844,284.54888916015625,1.0,0.6088221669197083,1.0,1.0,0.0,1.0,-3.035546064376831,3.035538673400879,7.406044460367411e-06,2.343556880950928,0.9091870188713074,0.9091870188713074,0.0,210.83206176757807,215.0,35969.765625,0.0,2690.34521484375,1.0,280.9579772949219,283.279052734375,291.04901123046875,293.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36315.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135505557060242,1.0,0.0,0.0,3.710257053375244,3.710285902023315,9.185467888528364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3671875,0.0,1786.8035888671875,1895.4371337890625,0.0,3529.524658203125,0.9487793445587158,1.0,0.0,3.0,1.0,0.0
12064380,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446044921875,0.7714981436729431,0.3623964488506317,0.3314314186573028,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442687988281,0.8828282356262207,0.5504225492477417,0.5256277918815613,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8698903918266296,0.5276448726654053,0.371666818857193,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.7384952306747437,0.3159376084804535,0.3049723207950592,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.6473316550254822,0.2115415632724762,0.9800410270690918,284.34442138671875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2048034667969,284.3426818847656,1.0,0.6089330315589905,1.0,1.0,0.0,1.0,-3.0182998180389404,3.0182924270629883,7.321989869524259e-06,2.3301825523376465,0.8993984460830688,0.8993984460830688,0.0,214.7561492919922,218.0,36632.671875,0.0,2677.160888671875,1.0,280.6579895019531,283.0354309082031,291.0519104003906,293.4547424316406,293.1499938964844,293.1499938964844,280.3500061035156,36660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919317364692688,1.0,0.0,0.0,3.68729305267334,3.687321901321411,9.072116426978029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.6962890625,0.0,1759.8262939453125,1895.4371337890625,0.0,3582.857421875,0.9437192678451538,1.0,0.0,3.0,1.0,0.0
12064440,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446044921875,0.7714981436729431,0.3623964488506317,0.3314314186573028,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442687988281,0.8828282356262207,0.5504225492477417,0.5256277918815613,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8698903918266296,0.5276448726654053,0.371666818857193,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.7384952306747437,0.3159376084804535,0.3049723207950592,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.6473316550254822,0.2115415632724762,0.9800410270690918,284.34442138671875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2048034667969,284.3426818847656,1.0,0.6089330315589905,1.0,1.0,0.0,1.0,-3.0182998180389404,3.0182924270629883,7.321989869524259e-06,2.3301825523376465,0.8993984460830688,0.8993984460830688,0.0,214.7561492919922,218.0,36632.671875,0.0,2677.160888671875,1.0,280.6579895019531,283.0354309082031,291.0519104003906,293.4547424316406,293.1499938964844,293.1499938964844,280.3500061035156,36660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919317364692688,1.0,0.0,0.0,3.68729305267334,3.687321901321411,9.072116426978029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.6962890625,0.0,1759.8262939453125,1895.4371337890625,0.0,3582.857421875,0.9437192678451538,1.0,0.0,3.0,1.0,0.0
12064500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.19488525390625,0.7687145471572876,0.3607854545116424,0.3301108181476593,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.8798614740371704,0.548538088798523,0.5239914655685425,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8681848645210266,0.5279830098152161,0.3720036447048187,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.7363767027854919,0.315013438463211,0.3042122423648834,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19903564453125,0.6450995206832886,0.2106060832738876,0.9763258099555968,284.1938781738281,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.19439697265625,284.1849670410156,1.0,0.6088961958885193,1.0,1.0,0.0,1.0,-3.009770393371582,3.00976300239563,7.280586487468099e-06,2.323563814163208,0.892898678779602,0.892898678779602,0.0,216.5166931152344,218.0,37309.96875,0.0,2669.744384765625,1.0,280.4002380371094,282.8479309082031,291.08172607421875,293.5766296386719,293.1499938964844,293.1499938964844,280.3500061035156,36856.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248915314674376,1.0,0.0,0.0,3.6710898876190186,3.671118497848511,8.992559514808818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.27783203125,0.0,1740.6214599609375,1895.4371337890625,0.0,3634.230224609375,0.940079391002655,1.0,0.0,3.0,1.0,0.0
12064560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416320800781,0.7658447027206421,0.3591213226318359,0.3286839723587036,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1413269042969,0.8768131732940674,0.5465845465660095,0.5222322940826416,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.141357421875,0.866380512714386,0.528251588344574,0.3722380697727203,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1417541503906,0.7341933250427246,0.3140418529510498,0.3033779859542846,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.6428207159042358,0.2096360772848129,0.9723777174949646,284.1414489746094,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.183837890625,284.1399841308594,1.0,0.6087843179702759,1.0,1.0,0.0,1.0,-3.000473737716675,3.0004663467407227,7.235615612444235e-06,2.316359758377075,0.8869380354881287,0.8869380354881287,0.0,218.3066253662109,221.0,37240.828125,0.0,2661.0283203125,1.0,280.357666015625,282.7978515625,291.06036376953125,293.5005798339844,293.1499938964844,293.1499938964844,280.6499938964844,37029.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257429242134094,1.0,0.0,0.0,3.651089191436768,3.6511175632476807,8.894840561879391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.84375,0.0,1716.61865234375,1895.4371337890625,0.0,3642.060302734375,0.9356295466423036,1.0,0.0,3.0,1.0,0.0
12064620,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32147216796875,0.7622316479682922,0.3576333224773407,0.3269263505935669,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.872840404510498,0.5445570945739746,0.5198609232902527,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.8648875951766968,0.5307649970054626,0.3736189603805542,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32135009765625,0.7314523458480835,0.3132830858230591,0.3023943901062011,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.6398077011108398,0.2085902541875839,0.9668126702308656,284.3216552734375,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822509765625,284.3232727050781,1.0,0.608843207359314,1.0,1.0,0.0,1.0,-2.9892821311950684,2.989274978637696,7.181186902016634e-06,2.3074817657470703,0.8800115585327148,0.8800115585327148,0.0,220.6942443847656,224.0,36115.5390625,0.0,2651.780029296875,1.0,280.6418762207031,283.0260009765625,290.9721374511719,293.2718505859375,293.1499938964844,293.1499938964844,280.95001220703125,36991.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058233499526978,1.0,0.0,0.0,3.614480972290039,3.614508867263794,8.717364039512177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7841796875,0.0,1670.693359375,1895.4371337890625,0.0,3457.802978515625,0.9272031784057616,1.0,0.0,3.0,1.0,0.0
12064680,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32147216796875,0.7622316479682922,0.3576333224773407,0.3269263505935669,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.872840404510498,0.5445570945739746,0.5198609232902527,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.8648875951766968,0.5307649970054626,0.3736189603805542,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32135009765625,0.7314523458480835,0.3132830858230591,0.3023943901062011,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.6398077011108398,0.2085902541875839,0.9668126702308656,284.3216552734375,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822509765625,284.3232727050781,1.0,0.608843207359314,1.0,1.0,0.0,1.0,-2.9892821311950684,2.989274978637696,7.181186902016634e-06,2.3074817657470703,0.8800115585327148,0.8800115585327148,0.0,220.6942443847656,224.0,36115.5390625,0.0,2651.780029296875,1.0,280.6418762207031,283.0260009765625,290.9721374511719,293.2718505859375,293.1499938964844,293.1499938964844,280.95001220703125,36991.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058233499526978,1.0,0.0,0.0,3.614480972290039,3.614508867263794,8.717364039512177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7841796875,0.0,1670.693359375,1895.4371337890625,0.0,3457.802978515625,0.9272031784057616,1.0,0.0,3.0,1.0,0.0
12064740,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.7611033916473389,0.3576063215732574,0.3266976475715637,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.8713801503181458,0.5441772937774658,0.5192447304725647,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.865827739238739,0.5348302125930786,0.376261442899704,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256652832031,0.7307672500610352,0.3137245178222656,0.302619457244873,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.6388669013977051,0.2085949480533599,0.966016173362732,284.5260314941406,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.5279541015625,1.0,0.6098049879074097,1.0,1.0,0.0,1.0,-2.990745782852173,2.9907386302948,7.187918072304456e-06,2.308481454849243,0.876031756401062,0.876031756401062,0.0,221.97366333007807,227.0,35088.0546875,0.0,2661.117431640625,1.0,280.941162109375,283.2763061523437,290.9674072265625,293.18133544921875,293.1499938964844,293.1499938964844,281.25,36806.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844591379165649,1.0,0.0,0.0,3.5846190452575684,3.584646463394165,8.573917398280173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.8037109375,0.0,1632.736083984375,1895.4371337890625,0.0,3258.354248046875,0.9202022552490234,1.0,0.0,3.0,1.0,0.0
12064800,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.7611033916473389,0.3576063215732574,0.3266976475715637,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.8713801503181458,0.5441772937774658,0.5192447304725647,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.865827739238739,0.5348302125930786,0.376261442899704,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256652832031,0.7307672500610352,0.3137245178222656,0.302619457244873,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.6388669013977051,0.2085949480533599,0.966016173362732,284.5260314941406,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.5279541015625,1.0,0.6098049879074097,1.0,1.0,0.0,1.0,-2.990745782852173,2.9907386302948,7.187918072304456e-06,2.308481454849243,0.876031756401062,0.876031756401062,0.0,221.97366333007807,227.0,35088.0546875,0.0,2661.117431640625,1.0,280.941162109375,283.2763061523437,290.9674072265625,293.18133544921875,293.1499938964844,293.1499938964844,281.25,36806.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844591379165649,1.0,0.0,0.0,3.5846190452575684,3.584646463394165,8.573917398280173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.8037109375,0.0,1632.736083984375,1895.4371337890625,0.0,3258.354248046875,0.9202022552490234,1.0,0.0,3.0,1.0,0.0
12064860,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.7607443928718567,0.3582154810428619,0.3271600008010864,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8706928491592407,0.5445761680603027,0.5195037126541138,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8674719929695129,0.5395936369895935,0.3794844448566437,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.7308201193809509,0.3148155510425567,0.3035529553890228,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.6388041377067566,0.2092456221580505,0.9684699177742004,284.73193359375,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159118652344,284.7338562011719,1.0,0.6116328239440918,1.0,1.0,0.0,1.0,-2.999553203582764,2.9995458126068115,7.230204573716037e-06,2.315232038497925,0.8748062252998352,0.8748062252998352,0.0,223.25035095214844,230.0,34136.5,0.0,2684.58203125,1.0,281.2412109375,283.526123046875,290.9892272949219,293.13916015625,293.1499938964844,293.1499938964844,281.54998779296875,36544.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666812181472778,1.0,0.0,0.0,3.5641794204711914,3.564206600189209,8.476418429381738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.96728515625,0.0,1606.10888671875,1895.4371337890625,0.0,3091.677001953125,0.915308117866516,1.0,0.0,3.0,1.0,0.0
12064920,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.7607443928718567,0.3582154810428619,0.3271600008010864,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8706928491592407,0.5445761680603027,0.5195037126541138,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8674719929695129,0.5395936369895935,0.3794844448566437,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.7308201193809509,0.3148155510425567,0.3035529553890228,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.6388041377067566,0.2092456221580505,0.9684699177742004,284.73193359375,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159118652344,284.7338562011719,1.0,0.6116328239440918,1.0,1.0,0.0,1.0,-2.999553203582764,2.9995458126068115,7.230204573716037e-06,2.315232038497925,0.8748062252998352,0.8748062252998352,0.0,223.25035095214844,230.0,34136.5,0.0,2684.58203125,1.0,281.2412109375,283.526123046875,290.9892272949219,293.13916015625,293.1499938964844,293.1499938964844,281.54998779296875,36544.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666812181472778,1.0,0.0,0.0,3.5641794204711914,3.564206600189209,8.476418429381738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.96728515625,0.0,1606.10888671875,1895.4371337890625,0.0,3091.677001953125,0.915308117866516,1.0,0.0,3.0,1.0,0.0
12064980,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7606301307678223,0.3592587113380432,0.3280309736728668,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.87021803855896,0.5454903841018677,0.5202787518501282,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8692989349365234,0.544857382774353,0.3830679357051849,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7311345934867859,0.3163358569145202,0.3049253225326538,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6391315460205078,0.2103315442800521,0.9730533361434937,284.950439453125,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9517517089844,1.0,0.6141631603240967,1.0,1.0,0.0,1.0,-3.012994766235352,3.0129876136779785,7.295115665328922e-06,2.325592517852783,0.8766030669212341,0.8766030669212341,0.0,224.80894470214844,233.0,33335.23046875,0.0,2718.615234375,1.0,281.54083251953125,283.7783203125,291.0133361816406,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36221.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522874712944031,1.0,0.0,0.0,3.555339097976685,3.555366039276123,8.434422511527373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3271484375,0.0,1593.155029296875,1895.4371337890625,0.0,2956.7001953125,0.9130294322967528,1.0,0.0,3.0,1.0,0.0
12065040,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7606301307678223,0.3592587113380432,0.3280309736728668,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.87021803855896,0.5454903841018677,0.5202787518501282,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8692989349365234,0.544857382774353,0.3830679357051849,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7311345934867859,0.3163358569145202,0.3049253225326538,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6391315460205078,0.2103315442800521,0.9730533361434937,284.950439453125,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9517517089844,1.0,0.6141631603240967,1.0,1.0,0.0,1.0,-3.012994766235352,3.0129876136779785,7.295115665328922e-06,2.325592517852783,0.8766030669212341,0.8766030669212341,0.0,224.80894470214844,233.0,33335.23046875,0.0,2718.615234375,1.0,281.54083251953125,283.7783203125,291.0133361816406,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36221.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522874712944031,1.0,0.0,0.0,3.555339097976685,3.555366039276123,8.434422511527373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3271484375,0.0,1593.155029296875,1895.4371337890625,0.0,2956.7001953125,0.9130294322967528,1.0,0.0,3.0,1.0,0.0
12065100,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7605561017990112,0.3599015474319458,0.3285484910011291,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8699520230293274,0.5461011528968811,0.5207791328430176,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.870170533657074,0.5476351976394653,0.3849335610866546,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7312946915626526,0.3172124326229095,0.305713802576065,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6393417119979858,0.2109924554824829,0.9758816361427308,285.11773681640625,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.24859619140625,285.1273498535156,1.0,0.615638017654419,1.0,1.0,0.0,1.0,-3.0208075046539307,3.0208001136779785,7.333009762078291e-06,2.3316283226013184,0.8793396353721619,0.8793396353721619,0.0,225.74005126953125,233.0,32700.501953125,0.0,2738.64501953125,1.0,281.7958679199219,283.9725341796875,290.9967041015625,293.0078125,293.1499938964844,293.1499938964844,281.8500061035156,36028.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435768485069275,1.0,0.0,0.0,3.555488586425781,3.555515766143799,8.435131917394756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.72412109375,0.0,1591.9237060546875,1895.4371337890625,0.0,2875.151611328125,0.9129629135131836,1.0,0.0,3.0,1.0,0.0
12065160,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.7606987357139587,0.3606602549552917,0.3292463719844818,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.8699008822441101,0.5468625426292419,0.5214971303939819,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.8712546229362488,0.5505428314208984,0.3869625926017761,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7316259741783142,0.3181905150413513,0.3066392242908478,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.6397290825843811,0.2117489129304886,0.9792530536651612,285.1755676269531,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.17706298828125,1.0,0.6172692179679871,1.0,1.0,0.0,1.0,-3.030112266540528,3.030104875564575,7.378266218438512e-06,2.338815212249756,0.8814729452133179,0.8814729452133179,0.0,226.62823486328125,236.0,32645.75390625,0.0,2761.474853515625,1.0,281.8412475585937,284.030029296875,291.03350830078125,293.09210205078125,293.1499938964844,293.1499938964844,282.1499938964844,35870.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405305743217468,1.0,0.0,0.0,3.5592470169067383,3.5592739582061768,8.452973929706786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.2919921875,0.0,1595.2684326171875,1895.4371337890625,0.0,2846.6728515625,0.913660764694214,1.0,0.0,3.0,1.0,0.0
12065220,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7608851194381714,0.3623264133930206,0.3307267129421234,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.869698703289032,0.5485935807228088,0.5230900645256042,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.873281717300415,0.5565483570098877,0.3911021947860718,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.7322288751602173,0.3202933669090271,0.3086126744747162,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.6405081748962402,0.2134115844964981,0.9866700172424316,285.3948059082031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.396240234375,1.0,0.6208353042602539,1.0,1.0,0.0,1.0,-3.050069808959961,3.0500621795654297,7.475855909433449e-06,2.354252338409424,0.8892323970794678,0.8892323970794678,0.0,228.68153381347656,239.0,31978.546875,0.0,2811.6142578125,1.0,282.1408386230469,284.2749938964844,291.0489501953125,293.0682373046875,293.1499938964844,293.1499938964844,282.45001220703125,35521.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303164839744568,1.0,0.0,0.0,3.5758543014526367,3.5758814811706543,8.532041420039604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.697265625,0.0,1612.6865234375,1895.4371337890625,0.0,2751.39208984375,0.9172208905220032,1.0,0.0,3.0,1.0,0.0
12065280,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7608851194381714,0.3623264133930206,0.3307267129421234,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.869698703289032,0.5485935807228088,0.5230900645256042,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.873281717300415,0.5565483570098877,0.3911021947860718,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.7322288751602173,0.3202933669090271,0.3086126744747162,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.6405081748962402,0.2134115844964981,0.9866700172424316,285.3948059082031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.396240234375,1.0,0.6208353042602539,1.0,1.0,0.0,1.0,-3.050069808959961,3.0500621795654297,7.475855909433449e-06,2.354252338409424,0.8892323970794678,0.8892323970794678,0.0,228.68153381347656,239.0,31978.546875,0.0,2811.6142578125,1.0,282.1408386230469,284.2749938964844,291.0489501953125,293.0682373046875,293.1499938964844,293.1499938964844,282.45001220703125,35521.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303164839744568,1.0,0.0,0.0,3.5758543014526367,3.5758814811706543,8.532041420039604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.697265625,0.0,1612.6865234375,1895.4371337890625,0.0,2751.39208984375,0.9172208905220032,1.0,0.0,3.0,1.0,0.0
12065340,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7611349821090698,0.3642005026340484,0.3324027359485626,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.8695512413978577,0.5505946278572083,0.5249523520469666,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.875332772731781,0.5628141760826111,0.3954288959503174,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7328927516937256,0.3225887715816498,0.3107800483703613,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.6414006352424622,0.2152604013681411,0.994990348815918,285.6108093261719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026733398437,285.6120300292969,1.0,0.6247589588165283,1.0,1.0,0.0,1.0,-3.0721311569213867,3.0721235275268555,7.584504601254594e-06,2.3713271617889404,0.8998551368713379,0.8998551368713379,0.0,230.9426422119141,242.0,31330.3203125,0.0,2867.64697265625,1.0,282.4410400390625,284.5156555175781,291.05926513671875,293.0402526855469,293.1499938964844,293.1499938964844,282.75,35190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207191228866577,1.0,0.0,0.0,3.604475259780884,3.60450291633606,8.669167641528475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.42529296875,0.0,1645.05908203125,1895.4371337890625,0.0,2662.233154296875,0.9235724806785583,1.0,0.0,3.0,1.0,0.0
12065400,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7611349821090698,0.3642005026340484,0.3324027359485626,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.8695512413978577,0.5505946278572083,0.5249523520469666,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.875332772731781,0.5628141760826111,0.3954288959503174,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7328927516937256,0.3225887715816498,0.3107800483703613,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.6414006352424622,0.2152604013681411,0.994990348815918,285.6108093261719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026733398437,285.6120300292969,1.0,0.6247589588165283,1.0,1.0,0.0,1.0,-3.0721311569213867,3.0721235275268555,7.584504601254594e-06,2.3713271617889404,0.8998551368713379,0.8998551368713379,0.0,230.9426422119141,242.0,31330.3203125,0.0,2867.64697265625,1.0,282.4410400390625,284.5156555175781,291.05926513671875,293.0402526855469,293.1499938964844,293.1499938964844,282.75,35190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207191228866577,1.0,0.0,0.0,3.604475259780884,3.60450291633606,8.669167641528475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.42529296875,0.0,1645.05908203125,1895.4371337890625,0.0,2662.233154296875,0.9235724806785583,1.0,0.0,3.0,1.0,0.0
12065460,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.7614726424217224,0.3662666380405426,0.3342555463314056,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8694846034049988,0.5528380870819092,0.5270489454269409,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8774407505989075,0.5693238377571106,0.3999278545379638,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.7336328625679016,0.3250559270381927,0.3131153285503387,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.6424045562744141,0.2172677814960479,1.0040570497512815,285.8234558105469,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3236083984375,285.82452392578125,1.0,0.6289697885513306,1.0,1.0,0.0,1.0,-3.095993995666504,3.0959863662719727,7.702920811425429e-06,2.3898017406463623,0.9132959842681884,0.9132959842681884,0.0,233.34866333007807,245.0,30696.005859375,0.0,2928.820556640625,1.0,282.7413330078125,284.752197265625,291.0668029785156,293.010009765625,293.1499938964844,293.1499938964844,282.45001220703125,34892.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113277554512024,1.0,0.0,0.0,3.64391565322876,3.643943548202514,8.859922786541574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.759765625,0.0,1691.64111328125,1895.4371337890625,0.0,2575.42578125,0.932461440563202,1.0,0.0,3.0,1.0,0.0
12065520,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.7614726424217224,0.3662666380405426,0.3342555463314056,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8694846034049988,0.5528380870819092,0.5270489454269409,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8774407505989075,0.5693238377571106,0.3999278545379638,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.7336328625679016,0.3250559270381927,0.3131153285503387,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.6424045562744141,0.2172677814960479,1.0040570497512815,285.8234558105469,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3236083984375,285.82452392578125,1.0,0.6289697885513306,1.0,1.0,0.0,1.0,-3.095993995666504,3.0959863662719727,7.702920811425429e-06,2.3898017406463623,0.9132959842681884,0.9132959842681884,0.0,233.34866333007807,245.0,30696.005859375,0.0,2928.820556640625,1.0,282.7413330078125,284.752197265625,291.0668029785156,293.010009765625,293.1499938964844,293.1499938964844,282.45001220703125,34892.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113277554512024,1.0,0.0,0.0,3.64391565322876,3.643943548202514,8.859922786541574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.759765625,0.0,1691.64111328125,1895.4371337890625,0.0,2575.42578125,0.932461440563202,1.0,0.0,3.0,1.0,0.0
12065580,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.7598207592964172,0.3662833869457245,0.3350055515766144,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.8674259185791016,0.5529492497444153,0.5279737710952759,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.8774235844612122,0.5735182762145996,0.4034528434276581,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.732820987701416,0.3262004256248474,0.3147614896297455,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.64199298620224,0.2183219641447067,1.0109529495239258,285.5992431640625,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32183837890625,285.59686279296875,1.0,0.6329442262649536,1.0,1.0,0.0,1.0,-3.112534523010254,3.112526655197144,7.786131391185336e-06,2.4028525352478027,0.9201627373695374,0.9201627373695374,0.0,237.0745086669922,248.0,31406.59375,0.0,2982.607666015625,1.0,282.4578857421875,284.50201416015625,291.1805419921875,293.24444580078125,293.1499938964844,293.1499938964844,282.1499938964844,35016.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321029543876648,1.0,0.0,0.0,3.680264472961426,3.680292844772339,9.037563586389296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.173828125,0.0,1738.43408203125,1895.4371337890625,0.0,2768.03076171875,0.940926432609558,1.0,0.0,3.0,1.0,0.0
12065640,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.7598207592964172,0.3662833869457245,0.3350055515766144,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.8674259185791016,0.5529492497444153,0.5279737710952759,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.8774235844612122,0.5735182762145996,0.4034528434276581,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.732820987701416,0.3262004256248474,0.3147614896297455,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.64199298620224,0.2183219641447067,1.0109529495239258,285.5992431640625,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32183837890625,285.59686279296875,1.0,0.6329442262649536,1.0,1.0,0.0,1.0,-3.112534523010254,3.112526655197144,7.786131391185336e-06,2.4028525352478027,0.9201627373695374,0.9201627373695374,0.0,237.0745086669922,248.0,31406.59375,0.0,2982.607666015625,1.0,282.4578857421875,284.50201416015625,291.1805419921875,293.24444580078125,293.1499938964844,293.1499938964844,282.1499938964844,35016.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321029543876648,1.0,0.0,0.0,3.680264472961426,3.680292844772339,9.037563586389296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.173828125,0.0,1738.43408203125,1895.4371337890625,0.0,2768.03076171875,0.940926432609558,1.0,0.0,3.0,1.0,0.0
12065700,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.757917046546936,0.365557849407196,0.334676444530487,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.8652913570404053,0.5521408915519714,0.5275933146476746,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8762993216514587,0.5748144388198853,0.4046176373958587,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.731511116027832,0.3261832892894745,0.3150326907634735,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.6409010291099548,0.2183627039194107,1.0123392343521118,285.41607666015625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.31396484375,285.4059143066406,1.0,0.6345416307449341,1.0,1.0,0.0,1.0,-3.115082025527954,3.115074396133423,7.799116247042548e-06,2.404915332794189,0.9214894771575928,0.9214894771575928,0.0,239.5064392089844,248.0,32024.873046875,0.0,3000.807861328125,1.0,282.2004699707031,284.29327392578125,291.2206115722656,293.390869140625,293.1499938964844,293.1499938964844,282.1499938964844,35148.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456544280052185,1.0,0.0,0.0,3.695286512374878,3.69531512260437,9.111493000091286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.75341796875,0.0,1758.6370849609375,1895.4371337890625,0.0,2894.5869140625,0.9444556832313538,1.0,0.0,3.0,1.0,0.0
12065760,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7554680705070496,0.36451256275177,0.3339293003082275,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8625942468643188,0.5509211421012878,0.5266897678375244,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8746091723442078,0.5757647752761841,0.4054204523563385,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.7297175526618958,0.3258614540100097,0.3149442076683044,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.6393176913261414,0.2181272059679031,1.0122966766357422,285.3453063964844,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3033447265625,285.3427429199219,1.0,0.6358174085617065,1.0,1.0,0.0,1.0,-3.1139111518859863,3.113903284072876,7.793420991220046e-06,2.404080629348755,0.9233673810958862,0.9233673810958862,0.0,242.1779022216797,251.0,32010.3984375,0.0,3012.561767578125,1.0,282.15753173828125,284.2255859375,291.1878967285156,293.3163452148437,293.1499938964844,293.1499938964844,281.8500061035156,35264.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852276623249054,1.0,0.0,0.0,3.7075328826904297,3.707561492919922,9.171984061140392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.67138671875,0.0,1775.28564453125,1895.4371337890625,0.0,2956.5986328125,0.9474079012870787,1.0,0.0,3.0,1.0,0.0
12065820,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7503567337989807,0.3619464933872223,0.3319747149944305,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8569609522819519,0.5478217005729675,0.5241973996162415,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8710265159606934,0.5771123766899109,0.4066308438777923,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7257937788963318,0.3246865570545196,0.3142151534557342,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.6357188820838928,0.2171344310045242,1.0096399784088137,285.1023254394531,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2798156738281,285.10028076171875,1.0,0.6376072764396667,1.0,1.0,0.0,1.0,-3.105956792831421,3.1059489250183105,7.75379976403201e-06,2.397999048233032,0.9233574867248536,0.9233574867248536,0.0,247.33169555664065,254.0,32622.458984375,0.0,3023.337158203125,1.0,281.8578186035156,283.9552001953125,291.1629333496094,293.33123779296875,293.1499938964844,293.1499938964844,281.54998779296875,35554.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658273816108704,1.0,0.0,0.0,3.724252939224243,3.7242817878723145,9.254897577193332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.2294921875,0.0,1799.1929931640625,1895.4371337890625,0.0,3083.667236328125,0.9514841437339784,1.0,0.0,3.0,1.0,0.0
12065880,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7503567337989807,0.3619464933872223,0.3319747149944305,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8569609522819519,0.5478217005729675,0.5241973996162415,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8710265159606934,0.5771123766899109,0.4066308438777923,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7257937788963318,0.3246865570545196,0.3142151534557342,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.6357188820838928,0.2171344310045242,1.0096399784088137,285.1023254394531,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2798156738281,285.10028076171875,1.0,0.6376072764396667,1.0,1.0,0.0,1.0,-3.105956792831421,3.1059489250183105,7.75379976403201e-06,2.397999048233032,0.9233574867248536,0.9233574867248536,0.0,247.33169555664065,254.0,32622.458984375,0.0,3023.337158203125,1.0,281.8578186035156,283.9552001953125,291.1629333496094,293.33123779296875,293.1499938964844,293.1499938964844,281.54998779296875,35554.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658273816108704,1.0,0.0,0.0,3.724252939224243,3.7242817878723145,9.254897577193332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.2294921875,0.0,1799.1929931640625,1895.4371337890625,0.0,3083.667236328125,0.9514841437339784,1.0,0.0,3.0,1.0,0.0
12065940,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7454555630683899,0.359163761138916,0.3297194540500641,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8515560030937195,0.5443669557571411,0.521224856376648,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8676753640174866,0.5781674981117249,0.4075543284416199,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7218624949455261,0.3231678009033203,0.3130536079406738,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6320170164108276,0.21576027572155,1.0047991275787354,284.88824462890625,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557678222656,284.8861694335937,1.0,0.6385987401008606,1.0,1.0,0.0,1.0,-3.0935683250427246,3.0935604572296143,7.69204598327633e-06,2.388424873352051,0.9207718968391418,0.9207718968391418,0.0,251.9431304931641,257.0,33376.6484375,0.0,3021.95654296875,1.0,281.5577697753906,283.69976806640625,291.1490478515625,293.3589782714844,293.1499938964844,293.1499938964844,281.25,35843.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759456276893616,1.0,0.0,0.0,3.730615139007568,3.7306442260742174,9.286545719078276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.61962890625,0.0,1809.70947265625,1895.4371337890625,0.0,3178.57373046875,0.9531606435775756,1.0,0.0,3.0,1.0,0.0
