time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7454555630683899,0.359163761138916,0.3297194540500641,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8515560030937195,0.5443669557571411,0.521224856376648,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8676753640174866,0.5781674981117249,0.4075543284416199,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7218624949455261,0.3231678009033203,0.3130536079406738,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6320170164108276,0.21576027572155,1.0047991275787354,284.88824462890625,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557678222656,284.8861694335937,1.0,0.6385987401008606,1.0,1.0,0.0,1.0,-3.0935683250427246,3.0935604572296143,7.69204598327633e-06,2.388424873352051,0.9207718968391418,0.9207718968391418,0.0,251.9431304931641,257.0,33376.6484375,0.0,3021.95654296875,1.0,281.5577697753906,283.69976806640625,291.1490478515625,293.3589782714844,293.1499938964844,293.1499938964844,281.25,35843.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759456276893616,1.0,0.0,0.0,3.730615139007568,3.7306442260742174,9.286545719078276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.61962890625,0.0,1809.70947265625,1895.4371337890625,0.0,3178.57373046875,0.9531606435775756,1.0,0.0,3.0,1.0,0.0
12066060,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.7408459186553955,0.356206864118576,0.3272976875305176,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8465138077735901,0.5407241582870483,0.5180444121360779,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8646236658096313,0.5789520144462585,0.40828537940979,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.718034029006958,0.3214284777641296,0.3116545379161834,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.628392219543457,0.2141614854335785,0.9987630844116212,284.6759948730469,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2308044433594,284.6742553710937,1.0,0.6390554904937744,1.0,1.0,0.0,1.0,-3.078775405883789,3.078767776489258,7.618590643687639e-06,2.3769755363464355,0.9153642058372498,0.9153642058372498,0.0,256.0556945800781,245.0,34113.40625,-0.0,3012.946044921875,1.0,281.2577209472656,283.44830322265625,291.1439514160156,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36146.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851204514503479,1.0,0.0,0.0,3.726095676422119,3.7261247634887695,9.26405846257694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.23486328125,0.0,1806.120849609375,1895.4371337890625,0.0,3264.54638671875,0.9523280262947084,1.0,0.0,3.0,1.0,0.0
12066120,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.7408459186553955,0.356206864118576,0.3272976875305176,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8465138077735901,0.5407241582870483,0.5180444121360779,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8646236658096313,0.5789520144462585,0.40828537940979,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.718034029006958,0.3214284777641296,0.3116545379161834,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.628392219543457,0.2141614854335785,0.9987630844116212,284.6759948730469,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2308044433594,284.6742553710937,1.0,0.6390554904937744,1.0,1.0,0.0,1.0,-3.078775405883789,3.078767776489258,7.618590643687639e-06,2.3769755363464355,0.9153642058372498,0.9153642058372498,0.0,256.0556945800781,245.0,34113.40625,-0.0,3012.946044921875,1.0,281.2577209472656,283.44830322265625,291.1439514160156,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36146.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851204514503479,1.0,0.0,0.0,3.726095676422119,3.7261247634887695,9.26405846257694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.23486328125,0.0,1806.120849609375,1895.4371337890625,0.0,3264.54638671875,0.9523280262947084,1.0,0.0,3.0,1.0,0.0
12066180,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.7401840686798096,0.3531733155250549,0.3245167434215545,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.8461695313453674,0.5369619131088257,0.5144588351249695,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.866532027721405,0.5795648097991943,0.4086721539497375,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.7179937362670898,0.3195641934871673,0.3098374605178833,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4772644042969,0.6279315948486328,0.2124511748552322,0.9907882809638976,284.4762878417969,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076721191406,284.47442626953125,1.0,0.6348589658737183,1.0,1.0,0.0,1.0,-3.059818983078003,3.059811592102051,7.525035471189767e-06,2.3623287677764893,0.9073989391326904,0.9073989391326904,0.0,253.1015625,233.0,34957.71875,-0.0,2958.504638671875,1.0,280.9578552246094,283.2126770019531,291.14434814453125,293.4467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36457.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945944905281067,1.0,0.0,0.0,3.710418224334717,3.710447072982788,9.18626597012917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.35986328125,0.0,1788.0882568359375,1895.4371337890625,0.0,3353.14697265625,0.948920965194702,1.0,0.0,3.0,1.0,0.0
12066240,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.7401840686798096,0.3531733155250549,0.3245167434215545,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.8461695313453674,0.5369619131088257,0.5144588351249695,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.866532027721405,0.5795648097991943,0.4086721539497375,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.7179937362670898,0.3195641934871673,0.3098374605178833,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4772644042969,0.6279315948486328,0.2124511748552322,0.9907882809638976,284.4762878417969,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076721191406,284.47442626953125,1.0,0.6348589658737183,1.0,1.0,0.0,1.0,-3.059818983078003,3.059811592102051,7.525035471189767e-06,2.3623287677764893,0.9073989391326904,0.9073989391326904,0.0,253.1015625,233.0,34957.71875,-0.0,2958.504638671875,1.0,280.9578552246094,283.2126770019531,291.14434814453125,293.4467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36457.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945944905281067,1.0,0.0,0.0,3.710418224334717,3.710447072982788,9.18626597012917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.35986328125,0.0,1788.0882568359375,1895.4371337890625,0.0,3353.14697265625,0.948920965194702,1.0,0.0,3.0,1.0,0.0
12066300,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.7408895492553711,0.3516624271869659,0.3231011629104614,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290710449219,0.847207248210907,0.5350622534751892,0.5126166939735413,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3288269042969,0.86879563331604,0.5798354744911194,0.4088277816772461,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.7189724445343018,0.3186196386814117,0.308865338563919,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343811035156,0.6285368800163269,0.2115943878889084,0.9864972829818726,284.3297424316406,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971435546875,284.3215026855469,1.0,0.6318522095680237,1.0,1.0,0.0,1.0,-3.0497632026672363,3.049755811691284,7.475587153749075e-06,2.3545360565185547,0.901841163635254,0.901841163635254,0.0,249.8755340576172,233.0,35784.28125,-0.0,2921.228271484375,1.0,280.7000427246094,283.030517578125,291.1708679199219,293.57037353515625,293.1499938964844,293.1499938964844,280.6499938964844,36635.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902043640613556,1.0,0.0,0.0,3.6982946395874015,3.6983234882354736,9.126333111453278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.4228515625,0.0,1773.7779541015625,1895.4371337890625,0.0,3422.626953125,0.9462101459503174,1.0,0.0,3.0,1.0,0.0
12066360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2778015136719,0.7418889999389648,0.3501115143299103,0.3215630352497101,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774658203125,0.8486191630363464,0.5331016778945923,0.5106295347213745,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.8714609146118164,0.5800176858901978,0.4088456630706787,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27789306640625,0.7202496528625488,0.3176346719264984,0.3077962398529053,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27850341796875,0.6294004321098328,0.2107126712799072,0.9818838834762572,284.277587890625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.2759094238281,1.0,0.6283944249153137,1.0,1.0,0.0,1.0,-3.038716077804565,3.0387086868286133,7.421462214551866e-06,2.3459794521331787,0.8967953324317932,0.8967953324317932,0.0,246.0384063720703,221.0,35749.8828125,-0.0,2879.009521484375,1.0,280.6575012207031,282.980224609375,291.143798828125,293.4960327148437,293.1499938964844,293.1499938964844,280.95001220703125,36789.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045735001564026,1.0,0.0,0.0,3.682802438735962,3.682831048965454,9.050032190316416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.333984375,0.0,1755.054931640625,1895.4371337890625,0.0,3446.177734375,0.9427767992019652,1.0,0.0,3.0,1.0,0.0
12066420,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410400390625,0.7465287446975708,0.3487370014190674,0.3194784224033355,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.8542540669441223,0.5309262871742249,0.5076753497123718,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.8798810243606567,0.5822898149490356,0.4097176194190979,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.725066602230072,0.3168180882930755,0.3062830567359924,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.6331568360328674,0.2098270654678344,0.9747614860534668,284.4411926269531,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4423217773437,1.0,0.6209664344787598,1.0,1.0,0.0,1.0,-3.023310661315918,3.023303508758545,7.345846825046465e-06,2.3338489532470703,0.8913476467132568,0.8913476467132568,0.0,235.9356842041016,209.0,34450.5234375,-0.0,2796.099853515625,1.0,280.942138671875,283.1918029785156,291.0333557128906,293.2414855957031,293.1499938964844,293.1499938964844,281.25,36757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859588503837585,1.0,0.0,0.0,3.654793739318848,3.6548221111297607,8.912900284485659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.16162109375,0.0,1719.2510986328125,1895.4371337890625,0.0,3272.3955078125,0.9363230466842652,1.0,0.0,3.0,1.0,0.0
12066480,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410400390625,0.7465287446975708,0.3487370014190674,0.3194784224033355,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.8542540669441223,0.5309262871742249,0.5076753497123718,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.8798810243606567,0.5822898149490356,0.4097176194190979,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.725066602230072,0.3168180882930755,0.3062830567359924,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.6331568360328674,0.2098270654678344,0.9747614860534668,284.4411926269531,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4423217773437,1.0,0.6209664344787598,1.0,1.0,0.0,1.0,-3.023310661315918,3.023303508758545,7.345846825046465e-06,2.3338489532470703,0.8913476467132568,0.8913476467132568,0.0,235.9356842041016,209.0,34450.5234375,-0.0,2796.099853515625,1.0,280.942138671875,283.1918029785156,291.0333557128906,293.2414855957031,293.1499938964844,293.1499938964844,281.25,36757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859588503837585,1.0,0.0,0.0,3.654793739318848,3.6548221111297607,8.912900284485659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.16162109375,0.0,1719.2510986328125,1895.4371337890625,0.0,3272.3955078125,0.9363230466842652,1.0,0.0,3.0,1.0,0.0
12066540,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.7545766234397888,0.3487431406974792,0.3187944591045379,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.863537609577179,0.5302931666374207,0.5063163042068481,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8921708464622498,0.5860482454299927,0.4117670357227325,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.7327905893325806,0.3171732723712921,0.3059082329273224,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.6397765874862671,0.2099694907665252,0.972117006778717,284.62652587890625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6278991699219,1.0,0.6137233376502991,1.0,1.0,0.0,1.0,-3.019678831100464,3.019671440124512,7.327888852159958e-06,2.330909252166748,0.888572096824646,0.888572096824646,0.0,223.7318420410156,197.0,33219.7109375,-0.0,2726.079345703125,1.0,281.2415466308594,283.4237060546875,291.0038757324219,293.1145935058594,293.1499938964844,293.1499938964844,281.54998779296875,36596.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635185360908508,1.0,0.0,0.0,3.632643222808838,3.632671356201172,8.805191100691445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.02685546875,0.0,1690.290283203125,1895.4371337890625,0.0,3062.00830078125,0.9311079382896424,1.0,0.0,3.0,1.0,0.0
12066600,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.7545766234397888,0.3487431406974792,0.3187944591045379,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.863537609577179,0.5302931666374207,0.5063163042068481,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8921708464622498,0.5860482454299927,0.4117670357227325,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.7327905893325806,0.3171732723712921,0.3059082329273224,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.6397765874862671,0.2099694907665252,0.972117006778717,284.62652587890625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6278991699219,1.0,0.6137233376502991,1.0,1.0,0.0,1.0,-3.019678831100464,3.019671440124512,7.327888852159958e-06,2.330909252166748,0.888572096824646,0.888572096824646,0.0,223.7318420410156,197.0,33219.7109375,-0.0,2726.079345703125,1.0,281.2415466308594,283.4237060546875,291.0038757324219,293.1145935058594,293.1499938964844,293.1499938964844,281.54998779296875,36596.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635185360908508,1.0,0.0,0.0,3.632643222808838,3.632671356201172,8.805191100691445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.02685546875,0.0,1690.290283203125,1895.4371337890625,0.0,3062.00830078125,0.9311079382896424,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.7648279666900635,0.3493641316890716,0.3187505304813385,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8752288818359375,0.5304072499275208,0.505765974521637,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.906946301460266,0.5904837250709534,0.4143581986427307,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7424554824829102,0.3181710839271545,0.3062074780464172,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6484882831573486,0.2107513099908828,0.9725654721260072,284.813232421875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.8147888183594,1.0,0.606907069683075,1.0,1.0,0.0,1.0,-3.022972583770752,3.022965431213379,7.343745892285369e-06,2.333393096923828,0.8882954120635986,0.8882954120635986,0.0,210.93316650390625,185.0,32066.83203125,-0.0,2666.515380859375,1.0,281.5413818359375,283.6556396484375,291.0034484863281,293.0373840332031,293.1499938964844,293.1499938964844,281.8500061035156,36370.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434178233146667,1.0,0.0,0.0,3.6186294555664062,3.618657350540161,8.737385996937519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.484375,0.0,1671.212646484375,1895.4371337890625,0.0,2873.6640625,0.9277150630950928,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.7648279666900635,0.3493641316890716,0.3187505304813385,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8752288818359375,0.5304072499275208,0.505765974521637,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.906946301460266,0.5904837250709534,0.4143581986427307,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7424554824829102,0.3181710839271545,0.3062074780464172,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6484882831573486,0.2107513099908828,0.9725654721260072,284.813232421875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.8147888183594,1.0,0.606907069683075,1.0,1.0,0.0,1.0,-3.022972583770752,3.022965431213379,7.343745892285369e-06,2.333393096923828,0.8882954120635986,0.8882954120635986,0.0,210.93316650390625,185.0,32066.83203125,-0.0,2666.515380859375,1.0,281.5413818359375,283.6556396484375,291.0034484863281,293.0373840332031,293.1499938964844,293.1499938964844,281.8500061035156,36370.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434178233146667,1.0,0.0,0.0,3.6186294555664062,3.618657350540161,8.737385996937519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.484375,0.0,1671.212646484375,1895.4371337890625,0.0,2873.6640625,0.9277150630950928,1.0,0.0,3.0,1.0,0.0
12066780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.776972770690918,0.3503801822662353,0.3190798461437225,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8889529705047607,0.5309963822364807,0.505692183971405,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.925313115119934,0.5953802466392517,0.4172818958759308,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7539312839508057,0.3195796012878418,0.3069228827953338,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.659106433391571,0.2119561731815338,0.9750512838363647,285.00701904296875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0083923339844,1.0,0.6005223393440247,1.0,1.0,0.0,1.0,-3.0306389331817627,3.0306315422058105,7.380987881333567e-06,2.3392882347106934,0.8906652331352234,0.8906652331352234,0.0,198.06643676757807,173.0,31098.4453125,-0.0,2614.841064453125,1.0,281.8412780761719,283.8944091796875,291.0079345703125,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36098.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265066742897034,1.0,0.0,0.0,3.6143839359283447,3.614411592483521,8.716895649740763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.255859375,0.0,1663.959228515625,1895.4371337890625,0.0,2715.95068359375,0.9265375137329102,1.0,0.0,3.0,1.0,0.0
12066840,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.776972770690918,0.3503801822662353,0.3190798461437225,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8889529705047607,0.5309963822364807,0.505692183971405,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.925313115119934,0.5953802466392517,0.4172818958759308,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7539312839508057,0.3195796012878418,0.3069228827953338,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.659106433391571,0.2119561731815338,0.9750512838363647,285.00701904296875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0083923339844,1.0,0.6005223393440247,1.0,1.0,0.0,1.0,-3.0306389331817627,3.0306315422058105,7.380987881333567e-06,2.3392882347106934,0.8906652331352234,0.8906652331352234,0.0,198.06643676757807,173.0,31098.4453125,-0.0,2614.841064453125,1.0,281.8412780761719,283.8944091796875,291.0079345703125,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36098.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265066742897034,1.0,0.0,0.0,3.6143839359283447,3.614411592483521,8.716895649740763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.255859375,0.0,1663.959228515625,1895.4371337890625,0.0,2715.95068359375,0.9265375137329102,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.7836610674858093,0.3509812355041504,0.3193067908287048,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.8964709639549255,0.5314046740531921,0.5057430863380432,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.9354651570320128,0.5979426503181458,0.4187969267368316,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.760330319404602,0.3203824460506439,0.3073682487010956,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.6650823950767517,0.2126636952161789,0.976777195930481,285.15045166015625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.1585388183594,1.0,0.5974664092063904,1.0,1.0,0.0,1.0,-3.03540301322937,3.035395622253418,7.404216830764199e-06,2.342967748641968,0.8933886885643005,0.8933886885643005,0.0,191.70835876464844,173.0,30264.857421875,-0.0,2591.069091796875,1.0,282.0975341796875,284.0787353515625,290.9801940917969,292.8580322265625,293.1499938964844,293.1499938964844,282.1499938964844,35940.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164567947387695,1.0,0.0,0.0,3.615988969802856,3.616016626358032,8.724638860257983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6884765625,0.0,1664.7647705078125,1895.4371337890625,0.0,2622.775634765625,0.9268279671669006,1.0,0.0,3.0,1.0,0.0
12066960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.7910317182540894,0.3516765832901001,0.3196803629398346,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9047197699546814,0.5319211483001709,0.5059592127799988,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.9462631940841676,0.600614607334137,0.4204560220241546,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7674226760864258,0.3212717473506927,0.3079296350479126,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.6717151999473572,0.2134542763233184,0.978971540927887,285.19903564453125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.20025634765625,1.0,0.5945228338241577,1.0,1.0,0.0,1.0,-3.0414178371429443,3.041410446166992,7.433593509631464e-06,2.347611904144287,0.8955779671669006,0.8955779671669006,0.0,185.28634643554688,161.0,30169.720703125,-0.0,2569.27001953125,1.0,282.1418151855469,284.13055419921875,291.0065002441406,292.9250183105469,293.1499938964844,293.1499938964844,282.45001220703125,35812.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121140003204346,1.0,0.0,0.0,3.620509386062622,3.620537042617798,8.746466733100533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.88134765625,0.0,1669.3958740234375,1895.4371337890625,0.0,2582.67431640625,0.9277376532554626,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8071392774581909,0.3532180786132812,0.3205046355724334,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.9244590997695924,0.5331348180770874,0.5065038204193115,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.968040406703949,0.6061528921127319,0.4238433539867401,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7832467555999756,0.3231945931911468,0.3091619610786438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.6864933967590332,0.2151802778244018,0.9839664101600648,285.3930053710937,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.395263671875,1.0,0.5888522267341614,1.0,1.0,0.0,1.0,-3.054619550704956,3.054611921310425,7.498308150388766e-06,2.3578197956085205,0.903085470199585,0.903085470199585,0.0,172.6070556640625,149.0,29331.46875,-0.0,2528.470947265625,1.0,282.44140625,284.36456298828125,290.99853515625,292.8656616210937,293.1499938964844,293.1499938964844,282.1499938964844,35523.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990696430206299,1.0,0.0,0.0,3.637042284011841,3.637070178985596,8.826530120131793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.119140625,0.0,1687.7738037109375,1895.4371337890625,0.0,2462.921875,0.9313411712646484,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8071392774581909,0.3532180786132812,0.3205046355724334,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.9244590997695924,0.5331348180770874,0.5065038204193115,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.968040406703949,0.6061528921127319,0.4238433539867401,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7832467555999756,0.3231945931911468,0.3091619610786438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.6864933967590332,0.2151802778244018,0.9839664101600648,285.3930053710937,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.395263671875,1.0,0.5888522267341614,1.0,1.0,0.0,1.0,-3.054619550704956,3.054611921310425,7.498308150388766e-06,2.3578197956085205,0.903085470199585,0.903085470199585,0.0,172.6070556640625,149.0,29331.46875,-0.0,2528.470947265625,1.0,282.44140625,284.36456298828125,290.99853515625,292.8656616210937,293.1499938964844,293.1499938964844,282.1499938964844,35523.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990696430206299,1.0,0.0,0.0,3.637042284011841,3.637070178985596,8.826530120131793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.119140625,0.0,1687.7738037109375,1895.4371337890625,0.0,2462.921875,0.9313411712646484,1.0,0.0,3.0,1.0,0.0
12067140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.8219051361083984,0.3531085550785064,0.3204744756221771,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9445871710777284,0.5326737761497498,0.5061623454093933,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9866049885749816,0.609625518321991,0.4263827502727508,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.799190878868103,0.3240396380424499,0.3098669350147247,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7013049721717834,0.2161583453416824,0.9874451160430908,285.2030639648437,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2777099609375,285.201416015625,1.0,0.5830561518669128,1.0,1.0,0.0,1.0,-3.0622706413269043,3.062263011932373,7.536428256571526e-06,2.3639400005340576,0.904926300048828,0.904926300048828,0.0,161.07994079589844,137.0,30178.20703125,-0.0,2482.803466796875,1.0,282.1578674316406,284.1361083984375,291.10430908203125,293.09429931640625,293.1499938964844,293.1499938964844,281.8500061035156,35615.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190264105796814,1.0,0.0,0.0,3.651700019836426,3.6517279148101807,8.897816883290943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.13525390625,0.0,1706.8013916015625,1895.4371337890625,0.0,2646.552001953125,0.9347617030143738,1.0,0.0,3.0,1.0,0.0
12067200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.8219051361083984,0.3531085550785064,0.3204744756221771,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9445871710777284,0.5326737761497498,0.5061623454093933,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9866049885749816,0.609625518321991,0.4263827502727508,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.799190878868103,0.3240396380424499,0.3098669350147247,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7013049721717834,0.2161583453416824,0.9874451160430908,285.2030639648437,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2777099609375,285.201416015625,1.0,0.5830561518669128,1.0,1.0,0.0,1.0,-3.0622706413269043,3.062263011932373,7.536428256571526e-06,2.3639400005340576,0.904926300048828,0.904926300048828,0.0,161.07994079589844,137.0,30178.20703125,-0.0,2482.803466796875,1.0,282.1578674316406,284.1361083984375,291.10430908203125,293.09429931640625,293.1499938964844,293.1499938964844,281.8500061035156,35615.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190264105796814,1.0,0.0,0.0,3.651700019836426,3.6517279148101807,8.897816883290943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.13525390625,0.0,1706.8013916015625,1895.4371337890625,0.0,2646.552001953125,0.9347617030143738,1.0,0.0,3.0,1.0,0.0
12067260,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8341283798217773,0.3515876829624176,0.3189930915832519,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9612134099006652,0.5306157469749451,0.5041504502296448,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.611469566822052,0.4262961149215698,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8128932118415833,0.3236744105815887,0.3093812763690948,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7138478755950928,0.2161342352628708,0.9865185618400574,284.99493408203125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2619934082031,284.99273681640625,1.0,0.576285183429718,1.0,1.0,0.0,1.0,-3.056303262710572,3.05629563331604,7.50774415791966e-06,2.3596107959747314,0.903824746608734,0.903824746608734,0.0,151.05142211914062,140.0,30998.234375,-0.0,2419.243408203125,1.0,281.8583374023437,283.8873291015625,291.1023254394531,293.17095947265625,293.1499938964844,293.1499938964844,281.54998779296875,35817.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416010141372681,1.0,0.0,0.0,3.6589431762695312,3.658971309661865,8.933149615586444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.02880859375,0.0,1717.43603515625,1895.4371337890625,0.0,2856.677001953125,0.9365726709365844,1.0,0.0,3.0,1.0,0.0
12067320,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8341283798217773,0.3515876829624176,0.3189930915832519,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9612134099006652,0.5306157469749451,0.5041504502296448,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.611469566822052,0.4262961149215698,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8128932118415833,0.3236744105815887,0.3093812763690948,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7138478755950928,0.2161342352628708,0.9865185618400574,284.99493408203125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2619934082031,284.99273681640625,1.0,0.576285183429718,1.0,1.0,0.0,1.0,-3.056303262710572,3.05629563331604,7.50774415791966e-06,2.3596107959747314,0.903824746608734,0.903824746608734,0.0,151.05142211914062,140.0,30998.234375,-0.0,2419.243408203125,1.0,281.8583374023437,283.8873291015625,291.1023254394531,293.17095947265625,293.1499938964844,293.1499938964844,281.54998779296875,35817.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416010141372681,1.0,0.0,0.0,3.6589431762695312,3.658971309661865,8.933149615586444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.02880859375,0.0,1717.43603515625,1895.4371337890625,0.0,2856.677001953125,0.9365726709365844,1.0,0.0,3.0,1.0,0.0
12067380,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361353874206543,0.3493959307670593,0.317071259021759,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.9640222191810608,0.5277311205863953,0.5015179514884949,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9990000128746032,0.6138176918029785,0.4209090173244476,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8156627416610718,0.3225923776626587,0.3084155321121216,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163720726966858,0.2154465764760971,0.98364520072937,284.7802734375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24664306640625,284.77813720703125,1.0,0.5725786089897156,1.0,1.0,0.0,1.0,-3.039611339569092,3.03960394859314,7.42562951927539e-06,2.346583366394043,0.8998024463653564,0.8998024463653564,0.0,147.95094299316406,143.0,31718.03125,-0.0,2372.293701171875,1.0,281.558349609375,283.63531494140625,291.0601501464844,293.1799011230469,293.1499938964844,293.1499938964844,281.25,36082.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587014675140381,1.0,0.0,0.0,3.6566991806030273,3.656727313995361,8.922195888771967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.91064453125,0.0,1716.5941162109375,1895.4371337890625,0.0,3016.8271484375,0.9362413883209229,1.0,0.0,3.0,1.0,0.0
12067440,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361353874206543,0.3493959307670593,0.317071259021759,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.9640222191810608,0.5277311205863953,0.5015179514884949,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9990000128746032,0.6138176918029785,0.4209090173244476,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8156627416610718,0.3225923776626587,0.3084155321121216,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163720726966858,0.2154465764760971,0.98364520072937,284.7802734375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24664306640625,284.77813720703125,1.0,0.5725786089897156,1.0,1.0,0.0,1.0,-3.039611339569092,3.03960394859314,7.42562951927539e-06,2.346583366394043,0.8998024463653564,0.8998024463653564,0.0,147.95094299316406,143.0,31718.03125,-0.0,2372.293701171875,1.0,281.558349609375,283.63531494140625,291.0601501464844,293.1799011230469,293.1499938964844,293.1499938964844,281.25,36082.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587014675140381,1.0,0.0,0.0,3.6566991806030273,3.656727313995361,8.922195888771967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.91064453125,0.0,1716.5941162109375,1895.4371337890625,0.0,3016.8271484375,0.9362413883209229,1.0,0.0,3.0,1.0,0.0
12067500,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.8357256054878235,0.3481888771057129,0.3160456120967865,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.963636040687561,0.5261386632919312,0.5000909566879272,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.9990000128746032,0.6149003505706787,0.4202056229114532,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.8155944347381592,0.3219048082828522,0.307819128036499,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7162930965423584,0.2149587571620941,0.9816662073135376,284.6327514648437,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2388610839844,284.6240234375,1.0,0.5714071393013,1.0,1.0,0.0,1.0,-3.0328269004821777,3.0328195095062256,7.392356110358378e-06,2.3412768840789795,0.8962523937225342,0.8962523937225342,0.0,147.38438415527344,143.0,32559.576171875,-0.0,2356.812255859375,1.0,281.3011169433594,283.45135498046875,291.0660095214844,293.2798767089844,293.1499938964844,293.1499938964844,281.25,36241.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679522275924683,1.0,0.0,0.0,3.651777744293213,3.651805877685547,8.898196028894745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4228515625,0.0,1711.5902099609375,1895.4371337890625,0.0,3103.600830078125,0.9351850748062134,1.0,0.0,3.0,1.0,0.0
12067560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8344814777374268,0.3468970656394958,0.3148941397666931,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777282714844,0.962224304676056,0.5244414806365967,0.4985128343105316,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.9990000128746032,0.6156699061393738,0.4206763207912445,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.8147007822990417,0.3211214244365692,0.3071071207523346,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.7154546976089478,0.214377075433731,0.9792219400405884,284.5778503417969,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2294006347656,284.5760803222656,1.0,0.5705536007881165,1.0,1.0,0.0,1.0,-3.026315927505493,3.026308536529541,7.360553354374133e-06,2.336209774017334,0.8931778073310852,0.8931778073310852,0.0,147.31491088867188,146.0,32573.32421875,-0.0,2344.540283203125,1.0,281.2579345703125,283.3977355957031,291.02166748046875,293.1887512207031,293.1499938964844,293.1499938964844,281.54998779296875,36378.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871612012386322,1.0,0.0,0.0,3.6438064575195312,3.643834590911865,8.859390732141037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.564453125,0.0,1702.6063232421875,1895.4371337890625,0.0,3137.931640625,0.933478832244873,1.0,0.0,3.0,1.0,0.0
12067620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8325971961021423,0.3458907604217529,0.3135550022125244,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.9597836136817932,0.5226576924324036,0.4963584542274475,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.9990000128746032,0.6186855435371399,0.4219362139701843,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8132179975509644,0.3205784559249878,0.3062842190265655,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7140132188796997,0.2139145284891128,0.9761204123497008,284.73809814453125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7390441894531,1.0,0.5698016881942749,1.0,1.0,0.0,1.0,-3.018902063369751,3.018894672393799,7.324137186515145e-06,2.330317497253418,0.8916566967964172,0.8916566967964172,0.0,147.5295867919922,149.0,31391.083984375,-0.0,2332.142822265625,1.0,281.5419311523437,283.6048278808594,290.88018798828125,292.9072570800781,293.1499938964844,293.1499938964844,281.8500061035156,36313.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528538942337036,1.0,0.0,0.0,3.631760597229004,3.631788492202759,8.800912496553792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.50732421875,0.0,1687.080322265625,1895.4371337890625,0.0,2962.008056640625,0.9306849241256714,1.0,0.0,3.0,1.0,0.0
12067680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8325971961021423,0.3458907604217529,0.3135550022125244,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.9597836136817932,0.5226576924324036,0.4963584542274475,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.9990000128746032,0.6186855435371399,0.4219362139701843,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8132179975509644,0.3205784559249878,0.3062842190265655,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7140132188796997,0.2139145284891128,0.9761204123497008,284.73809814453125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7390441894531,1.0,0.5698016881942749,1.0,1.0,0.0,1.0,-3.018902063369751,3.018894672393799,7.324137186515145e-06,2.330317497253418,0.8916566967964172,0.8916566967964172,0.0,147.5295867919922,149.0,31391.083984375,-0.0,2332.142822265625,1.0,281.5419311523437,283.6048278808594,290.88018798828125,292.9072570800781,293.1499938964844,293.1499938964844,281.8500061035156,36313.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528538942337036,1.0,0.0,0.0,3.631760597229004,3.631788492202759,8.800912496553792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.50732421875,0.0,1687.080322265625,1895.4371337890625,0.0,2962.008056640625,0.9306849241256714,1.0,0.0,3.0,1.0,0.0
12067740,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8321949243545532,0.3461852371692657,0.3136022984981537,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9588334560394288,0.5223532319068909,0.4958019852638244,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9990000128746032,0.6234147548675537,0.4226554334163666,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8130345344543457,0.3211274147033691,0.3065917491912842,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.713868260383606,0.2143417745828628,0.9771818518638612,284.92822265625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.92950439453125,1.0,0.5703461170196533,1.0,1.0,0.0,1.0,-3.02079176902771,3.020784378051758,7.333051144087221e-06,2.3316662311553955,0.8929494023323059,0.8929494023323059,0.0,147.897216796875,152.0,30404.2421875,-0.0,2337.482421875,1.0,281.8414001464844,283.8420104980469,290.834716796875,292.7742004394531,293.1499938964844,293.1499938964844,282.1499938964844,36125.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298376798629761,1.0,0.0,0.0,3.626620054244995,3.62664794921875,8.776016784395324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.77880859375,0.0,1679.291015625,1895.4371337890625,0.0,2746.934814453125,0.9293707013130188,1.0,0.0,3.0,1.0,0.0
12067800,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8321949243545532,0.3461852371692657,0.3136022984981537,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9588334560394288,0.5223532319068909,0.4958019852638244,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9990000128746032,0.6234147548675537,0.4226554334163666,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8130345344543457,0.3211274147033691,0.3065917491912842,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.713868260383606,0.2143417745828628,0.9771818518638612,284.92822265625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.92950439453125,1.0,0.5703461170196533,1.0,1.0,0.0,1.0,-3.02079176902771,3.020784378051758,7.333051144087221e-06,2.3316662311553955,0.8929494023323059,0.8929494023323059,0.0,147.897216796875,152.0,30404.2421875,-0.0,2337.482421875,1.0,281.8414001464844,283.8420104980469,290.834716796875,292.7742004394531,293.1499938964844,293.1499938964844,282.1499938964844,36125.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298376798629761,1.0,0.0,0.0,3.626620054244995,3.62664794921875,8.776016784395324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.77880859375,0.0,1679.291015625,1895.4371337890625,0.0,2746.934814453125,0.9293707013130188,1.0,0.0,3.0,1.0,0.0
