time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8320960402488708,0.3470560610294342,0.3142909705638885,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9581459164619446,0.5227714776992798,0.4960695803165436,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9990000128746032,0.629075825214386,0.4237453639507293,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.813197910785675,0.3222818672657013,0.3075738549232483,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7142196297645569,0.2153398096561432,0.9811672568321228,285.119384765625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.12066650390625,1.0,0.571976363658905,1.0,1.0,0.0,1.0,-3.029217481613159,3.029210090637207,7.373891094175633e-06,2.3381171226501465,0.8967994451522827,0.8967994451522827,0.0,148.68429565429688,155.0,29470.95703125,-0.0,2356.938720703125,1.0,282.1413879394531,284.07867431640625,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35884.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102705478668213,1.0,0.0,0.0,3.630157709121704,3.630185604095459,8.79314598023484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.42626953125,0.0,1681.8955078125,1895.4371337890625,0.0,2565.684814453125,0.9300142526626588,1.0,0.0,3.0,1.0,0.0
12067920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8320960402488708,0.3470560610294342,0.3142909705638885,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9581459164619446,0.5227714776992798,0.4960695803165436,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9990000128746032,0.629075825214386,0.4237453639507293,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.813197910785675,0.3222818672657013,0.3075738549232483,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7142196297645569,0.2153398096561432,0.9811672568321228,285.119384765625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.12066650390625,1.0,0.571976363658905,1.0,1.0,0.0,1.0,-3.029217481613159,3.029210090637207,7.373891094175633e-06,2.3381171226501465,0.8967994451522827,0.8967994451522827,0.0,148.68429565429688,155.0,29470.95703125,-0.0,2356.938720703125,1.0,282.1413879394531,284.07867431640625,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35884.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102705478668213,1.0,0.0,0.0,3.630157709121704,3.630185604095459,8.79314598023484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.42626953125,0.0,1681.8955078125,1895.4371337890625,0.0,2565.684814453125,0.9300142526626588,1.0,0.0,3.0,1.0,0.0
12067980,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.831975519657135,0.3483660221099853,0.315380185842514,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.9573511481285096,0.5237216353416443,0.4968542158603668,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.9990000128746032,0.6353573203086853,0.4254118204116821,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8133749961853027,0.3238729834556579,0.3089922070503235,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147271633148193,0.2167560160160064,0.9871617555618286,285.3387451171875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388671875,1.0,0.5744686126708984,1.0,1.0,0.0,1.0,-3.0423800945281982,3.042372703552246,7.438056400133064e-06,2.348252773284912,0.903763711452484,0.903763711452484,0.0,149.906005859375,158.0,28748.580078125,-0.0,2387.4833984375,1.0,282.44158935546875,284.3262634277344,290.82501220703125,292.6531677246094,293.1499938964844,293.1499938964844,282.1499938964844,35596.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948436141014099,1.0,0.0,0.0,3.6439290046691895,3.643956899642944,8.859987588039075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.86083984375,0.0,1696.9228515625,1895.4371337890625,0.0,2424.378173828125,0.9329875111579896,1.0,0.0,3.0,1.0,0.0
12068040,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.831975519657135,0.3483660221099853,0.315380185842514,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.9573511481285096,0.5237216353416443,0.4968542158603668,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.9990000128746032,0.6353573203086853,0.4254118204116821,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8133749961853027,0.3238729834556579,0.3089922070503235,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147271633148193,0.2167560160160064,0.9871617555618286,285.3387451171875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388671875,1.0,0.5744686126708984,1.0,1.0,0.0,1.0,-3.0423800945281982,3.042372703552246,7.438056400133064e-06,2.348252773284912,0.903763711452484,0.903763711452484,0.0,149.906005859375,158.0,28748.580078125,-0.0,2387.4833984375,1.0,282.44158935546875,284.3262634277344,290.82501220703125,292.6531677246094,293.1499938964844,293.1499938964844,282.1499938964844,35596.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948436141014099,1.0,0.0,0.0,3.6439290046691895,3.643956899642944,8.859987588039075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.86083984375,0.0,1696.9228515625,1895.4371337890625,0.0,2424.378173828125,0.9329875111579896,1.0,0.0,3.0,1.0,0.0
12068100,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.8314988017082214,0.3484761118888855,0.3158373534679413,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.9564560055732728,0.523673415184021,0.497182548046112,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9990000128746032,0.6377750039100647,0.4268141090869903,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.8131066560745239,0.3243574500083923,0.3096935451030731,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7147039175033569,0.2172786444425583,0.990317404270172,285.1852111816406,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.17626953125,1.0,0.5759464502334595,1.0,1.0,0.0,1.0,-3.0496504306793213,3.04964280128479,7.473783171008108e-06,2.35392165184021,0.903863489627838,0.903863489627838,0.0,150.7881317138672,158.0,29441.16796875,-0.0,2405.530517578125,1.0,282.1988830566406,284.1459655761719,290.9276123046875,292.8922119140625,293.1499938964844,293.1499938964844,282.1499938964844,35648.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059664964675903,1.0,0.0,0.0,3.650672435760498,3.650700569152832,8.892810114957683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.22705078125,0.0,1705.7598876953125,1895.4371337890625,0.0,2526.09912109375,0.9345155954360962,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8296864628791809,0.3479917645454407,0.3156533539295196,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9540027976036072,0.5229946374893188,0.4968261420726776,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9990000128746032,0.6392317414283752,0.429570198059082,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8116292357444763,0.3243966400623321,0.3099486827850342,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7135910987854004,0.2174616158008575,0.9920015931129456,285.1289978027344,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813720703125,285.1274719238281,1.0,0.5773963332176208,1.0,1.0,0.0,1.0,-3.054649829864502,3.05464243888855,7.498466402466874e-06,2.357847213745117,0.9044479727745056,0.9044479727745056,0.0,152.15072631835938,161.0,29519.4296875,-0.0,2421.923828125,1.0,282.157470703125,284.09088134765625,290.93682861328125,292.8855895996094,293.1499938964844,293.1499938964844,281.8500061035156,35712.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148096203804016,1.0,0.0,0.0,3.655186653137207,3.655214786529541,8.914815907701268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.36669921875,0.0,1711.9163818359375,1895.4371337890625,0.0,2607.55322265625,0.9356374144554138,1.0,0.0,3.0,1.0,0.0
12068220,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8242276906967163,0.3462213277816772,0.3144150376319885,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9467173218727112,0.5206986665725708,0.4950772523880005,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.6401548385620117,0.4370730817317962,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.806742787361145,0.3237210214138031,0.3096667826175689,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7094881534576416,0.2171611785888672,0.992236852645874,284.9271240234375,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593994140625,284.9257507324219,1.0,0.5800829529762268,1.0,1.0,0.0,1.0,-3.0600287914276123,3.06002140045166,7.525089131377172e-06,2.362079620361328,0.9024791717529296,0.9024791717529296,0.0,155.5601348876953,164.0,30431.986328125,-0.0,2449.760986328125,1.0,281.8580627441406,283.8489074707031,290.9357604980469,292.9656066894531,293.1499938964844,293.1499938964844,281.54998779296875,35918.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378140330314636,1.0,0.0,0.0,3.658763885498047,3.65879225730896,8.932274795370176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.39013671875,0.0,1717.9683837890625,1895.4371337890625,0.0,2821.298828125,0.9366058707237244,1.0,0.0,3.0,1.0,0.0
12068280,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8242276906967163,0.3462213277816772,0.3144150376319885,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9467173218727112,0.5206986665725708,0.4950772523880005,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.6401548385620117,0.4370730817317962,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.806742787361145,0.3237210214138031,0.3096667826175689,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7094881534576416,0.2171611785888672,0.992236852645874,284.9271240234375,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593994140625,284.9257507324219,1.0,0.5800829529762268,1.0,1.0,0.0,1.0,-3.0600287914276123,3.06002140045166,7.525089131377172e-06,2.362079620361328,0.9024791717529296,0.9024791717529296,0.0,155.5601348876953,164.0,30431.986328125,-0.0,2449.760986328125,1.0,281.8580627441406,283.8489074707031,290.9357604980469,292.9656066894531,293.1499938964844,293.1499938964844,281.54998779296875,35918.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378140330314636,1.0,0.0,0.0,3.658763885498047,3.65879225730896,8.932274795370176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.39013671875,0.0,1717.9683837890625,1895.4371337890625,0.0,2821.298828125,0.9366058707237244,1.0,0.0,3.0,1.0,0.0
12068340,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8175971508026123,0.3438587784767151,0.312557965517044,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.9377678632736206,0.5176817178726196,0.4925410151481628,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.639137864112854,0.4456130266189575,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.800438404083252,0.3224188983440399,0.3087168931961059,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038528919219971,0.2162327915430069,0.9894174337387084,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.22882080078125,284.7239685058594,1.0,0.582356333732605,1.0,1.0,0.0,1.0,-3.0604915618896484,3.060483932495117,7.527508842031239e-06,2.362497329711914,0.8978216648101807,0.8978216648101807,0.0,159.379638671875,167.0,31286.41015625,-0.0,2470.56396484375,1.0,281.558349609375,283.60858154296875,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36176.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562104105949402,1.0,0.0,0.0,3.653110027313232,3.6531381607055664,8.904689252631215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.490234375,0.0,1712.77490234375,1895.4371337890625,0.0,2993.46923828125,0.9354825019836426,1.0,0.0,3.0,1.0,0.0
12068400,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8175971508026123,0.3438587784767151,0.312557965517044,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.9377678632736206,0.5176817178726196,0.4925410151481628,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.639137864112854,0.4456130266189575,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.800438404083252,0.3224188983440399,0.3087168931961059,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038528919219971,0.2162327915430069,0.9894174337387084,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.22882080078125,284.7239685058594,1.0,0.582356333732605,1.0,1.0,0.0,1.0,-3.0604915618896484,3.060483932495117,7.527508842031239e-06,2.362497329711914,0.8978216648101807,0.8978216648101807,0.0,159.379638671875,167.0,31286.41015625,-0.0,2470.56396484375,1.0,281.558349609375,283.60858154296875,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36176.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562104105949402,1.0,0.0,0.0,3.653110027313232,3.6531381607055664,8.904689252631215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.490234375,0.0,1712.77490234375,1895.4371337890625,0.0,2993.46923828125,0.9354825019836426,1.0,0.0,3.0,1.0,0.0
12068460,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8111875057220459,0.3428878486156463,0.3113980591297149,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9288605451583862,0.5160399079322815,0.4906831085681915,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9959955215454102,0.6401479244232178,0.4476730525493622,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7942115664482117,0.3219516277313232,0.3081220984458923,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6981228590011597,0.2157932072877884,0.9871830940246582,284.89288330078125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.89385986328125,1.0,0.5840754508972168,1.0,1.0,0.0,1.0,-3.0559418201446533,3.055934190750122,7.504970653826604e-06,2.3589117527008057,0.8984358310699463,0.8984358310699463,0.0,163.33689880371094,170.0,30279.279296875,-0.0,2482.6357421875,1.0,281.842041015625,283.82244873046875,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401152491569519,1.0,0.0,0.0,3.649287700653076,3.64931583404541,8.886065643309848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.28369140625,0.0,1707.294677734375,1895.4371337890625,0.0,2842.7919921875,0.9345648288726808,1.0,0.0,3.0,1.0,0.0
12068520,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8111875057220459,0.3428878486156463,0.3113980591297149,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9288605451583862,0.5160399079322815,0.4906831085681915,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9959955215454102,0.6401479244232178,0.4476730525493622,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7942115664482117,0.3219516277313232,0.3081220984458923,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6981228590011597,0.2157932072877884,0.9871830940246582,284.89288330078125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.89385986328125,1.0,0.5840754508972168,1.0,1.0,0.0,1.0,-3.0559418201446533,3.055934190750122,7.504970653826604e-06,2.3589117527008057,0.8984358310699463,0.8984358310699463,0.0,163.33689880371094,170.0,30279.279296875,-0.0,2482.6357421875,1.0,281.842041015625,283.82244873046875,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401152491569519,1.0,0.0,0.0,3.649287700653076,3.64931583404541,8.886065643309848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.28369140625,0.0,1707.294677734375,1895.4371337890625,0.0,2842.7919921875,0.9345648288726808,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8084752559661865,0.3432490527629852,0.3115545213222503,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9247389435768129,0.5158732533454895,0.4903153479099273,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9946059584617616,0.6438499689102173,0.4499417841434479,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.7916986346244812,0.3225731551647186,0.3085631430149078,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.6958502531051636,0.2162405252456665,0.9886502027511596,285.09356689453125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.0987243652344,1.0,0.5861104130744934,1.0,1.0,0.0,1.0,-3.060689926147461,3.0606822967529297,7.52802270653774e-06,2.3624563217163086,0.901988923549652,0.901988923549652,0.0,165.7125701904297,173.0,29514.20703125,-0.0,2504.017333984375,1.0,282.1417541503906,284.0631408691406,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35880.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181604743003845,1.0,0.0,0.0,3.652822971343994,3.652851104736328,8.90329033609305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.81982421875,0.0,1710.200439453125,1895.4371337890625,0.0,2638.53564453125,0.935244917869568,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8084752559661865,0.3432490527629852,0.3115545213222503,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9247389435768129,0.5158732533454895,0.4903153479099273,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9946059584617616,0.6438499689102173,0.4499417841434479,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.7916986346244812,0.3225731551647186,0.3085631430149078,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.6958502531051636,0.2162405252456665,0.9886502027511596,285.09356689453125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.0987243652344,1.0,0.5861104130744934,1.0,1.0,0.0,1.0,-3.060689926147461,3.0606822967529297,7.52802270653774e-06,2.3624563217163086,0.901988923549652,0.901988923549652,0.0,165.7125701904297,173.0,29514.20703125,-0.0,2504.017333984375,1.0,282.1417541503906,284.0631408691406,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35880.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181604743003845,1.0,0.0,0.0,3.652822971343994,3.652851104736328,8.90329033609305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.81982421875,0.0,1710.200439453125,1895.4371337890625,0.0,2638.53564453125,0.935244917869568,1.0,0.0,3.0,1.0,0.0
12068700,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8072919845581055,0.3430572152137756,0.3117067813873291,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9229511618614196,0.5154661536216736,0.4902616739273071,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9940995573997498,0.6452311277389526,0.4512237906455993,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7906933426856995,0.3227256834506988,0.3089219331741333,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6950132250785828,0.216410681605339,0.9901148080825806,284.9512023925781,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9429931640625,1.0,0.5872869491577148,1.0,1.0,0.0,1.0,-3.064547538757324,3.064540147781372,7.547184850409394e-06,2.365506649017334,0.9006322622299194,0.9006322622299194,0.0,166.8875274658203,173.0,30116.763671875,-0.0,2517.469970703125,1.0,281.8985595703125,283.8873596191406,290.7824401855469,292.78875732421875,293.1499938964844,293.1499938964844,281.8500061035156,35953.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254474997520447,1.0,0.0,0.0,3.653873682022095,3.6539018154144287,8.908413633434975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.169921875,0.0,1712.0673828125,1895.4371337890625,0.0,2706.1083984375,0.9354774355888368,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8046626448631287,0.3423563838005066,0.3113174438476562,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9195225834846495,0.5145328640937805,0.4896458983421325,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9923845529556274,0.6459728479385376,0.4519457519054413,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7884398102760315,0.3225161135196686,0.3089298903942108,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6930500864982605,0.216316819190979,0.990509569644928,284.8989562988281,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973388671875,1.0,0.5883187651634216,1.0,1.0,0.0,1.0,-3.0646979808807373,3.064690351486206,7.548107987531694e-06,2.365699291229248,0.8997229337692261,0.8997229337692261,0.0,168.66151428222656,176.0,30177.294921875,-0.0,2527.025390625,1.0,281.8576354980469,283.8354797363281,290.79443359375,292.7802124023437,293.1499938964844,293.1499938964844,282.1499938964844,36028.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313251733779907,1.0,0.0,0.0,3.652631759643554,3.6526598930358887,8.902358104023733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6669921875,0.0,1711.0677490234375,1895.4371337890625,0.0,2760.785400390625,0.9352754950523376,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8004207611083984,0.3420917987823486,0.3108360767364502,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9139444828033448,0.5137506127357483,0.488662838935852,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898380041122437,0.6491035223007202,0.4538102746009826,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7847905158996582,0.3227538764476776,0.3090369701385498,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6898472905158997,0.2165626734495163,0.9913877248764038,285.0898742675781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.224365234375,285.0908508300781,1.0,0.5903290510177612,1.0,1.0,0.0,1.0,-3.0663537979125977,3.0663461685180664,7.555973297712626e-06,2.366854667663574,0.903112530708313,0.903112530708313,0.0,171.72348022460938,179.0,29374.84375,-0.0,2546.20361328125,1.0,282.14208984375,284.05963134765625,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35862.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819570004940033,1.0,0.0,0.0,3.656658411026001,3.656686544418335,8.921996936805954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.7353515625,0.0,1714.89501953125,1895.4371337890625,0.0,2651.5859375,0.9361132383346558,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8004207611083984,0.3420917987823486,0.3108360767364502,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9139444828033448,0.5137506127357483,0.488662838935852,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898380041122437,0.6491035223007202,0.4538102746009826,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7847905158996582,0.3227538764476776,0.3090369701385498,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6898472905158997,0.2165626734495163,0.9913877248764038,285.0898742675781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.224365234375,285.0908508300781,1.0,0.5903290510177612,1.0,1.0,0.0,1.0,-3.0663537979125977,3.0663461685180664,7.555973297712626e-06,2.366854667663574,0.903112530708313,0.903112530708313,0.0,171.72348022460938,179.0,29374.84375,-0.0,2546.20361328125,1.0,282.14208984375,284.05963134765625,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35862.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819570004940033,1.0,0.0,0.0,3.656658411026001,3.656686544418335,8.921996936805954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.7353515625,0.0,1714.89501953125,1895.4371337890625,0.0,2651.5859375,0.9361132383346558,1.0,0.0,3.0,1.0,0.0
12068940,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7961328029632568,0.340943694114685,0.3103306293487549,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9085006713867188,0.5121200680732727,0.487681120634079,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.987121880054474,0.650920569896698,0.4555878043174743,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7811514735221863,0.3224629759788513,0.3091700077056885,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6866890788078308,0.2164742201566696,0.9925335049629213,284.8844299316406,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2173156738281,284.88232421875,1.0,0.5923990607261658,1.0,1.0,0.0,1.0,-3.068251609802246,3.068244218826294,7.565646683360683e-06,2.368452310562134,0.9005493521690369,0.9005493521690369,0.0,174.9253692626953,182.0,30074.201171875,-0.0,2566.582275390625,1.0,281.85791015625,283.8274230957031,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36030.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343227505683899,1.0,0.0,0.0,3.6564342975616455,3.656462669372559,8.92090383786126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.744140625,0.0,1715.8663330078125,1895.4371337890625,0.0,2788.7216796875,0.9361536502838136,1.0,0.0,3.0,1.0,0.0
12069000,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7961328029632568,0.340943694114685,0.3103306293487549,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9085006713867188,0.5121200680732727,0.487681120634079,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.987121880054474,0.650920569896698,0.4555878043174743,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7811514735221863,0.3224629759788513,0.3091700077056885,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6866890788078308,0.2164742201566696,0.9925335049629213,284.8844299316406,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2173156738281,284.88232421875,1.0,0.5923990607261658,1.0,1.0,0.0,1.0,-3.068251609802246,3.068244218826294,7.565646683360683e-06,2.368452310562134,0.9005493521690369,0.9005493521690369,0.0,174.9253692626953,182.0,30074.201171875,-0.0,2566.582275390625,1.0,281.85791015625,283.8274230957031,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36030.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343227505683899,1.0,0.0,0.0,3.6564342975616455,3.656462669372559,8.92090383786126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.744140625,0.0,1715.8663330078125,1895.4371337890625,0.0,2788.7216796875,0.9361536502838136,1.0,0.0,3.0,1.0,0.0
12069060,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.789340615272522,0.3386861681938171,0.3086671829223633,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.900775909423828,0.5092701315879822,0.4854121506214142,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.9820029735565186,0.6513011455535889,0.4561642408370971,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7752987146377563,0.3212555646896362,0.3083913326263428,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.6813898086547852,0.2156406342983245,0.990382432937622,284.6794738769531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1991271972656,284.6776123046875,1.0,0.5938290357589722,1.0,1.0,0.0,1.0,-3.0607025623321533,3.060695171356201,7.528595688199857e-06,2.362680673599243,0.8952533602714539,0.8952533602714539,0.0,179.12364196777344,185.0,30869.982421875,-0.0,2574.04931640625,1.0,281.5583801269531,283.5848388671875,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36276.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523025512695312,1.0,0.0,0.0,3.647185325622559,3.6472134590148926,8.875829280441394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5830078125,0.0,1706.0789794921875,1895.4371337890625,0.0,2956.841552734375,0.9341892600059508,1.0,0.0,3.0,1.0,0.0
12069120,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.789340615272522,0.3386861681938171,0.3086671829223633,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.900775909423828,0.5092701315879822,0.4854121506214142,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.9820029735565186,0.6513011455535889,0.4561642408370971,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7752987146377563,0.3212555646896362,0.3083913326263428,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.6813898086547852,0.2156406342983245,0.990382432937622,284.6794738769531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1991271972656,284.6776123046875,1.0,0.5938290357589722,1.0,1.0,0.0,1.0,-3.0607025623321533,3.060695171356201,7.528595688199857e-06,2.362680673599243,0.8952533602714539,0.8952533602714539,0.0,179.12364196777344,185.0,30869.982421875,-0.0,2574.04931640625,1.0,281.5583801269531,283.5848388671875,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36276.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523025512695312,1.0,0.0,0.0,3.647185325622559,3.6472134590148926,8.875829280441394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5830078125,0.0,1706.0789794921875,1895.4371337890625,0.0,2956.841552734375,0.9341892600059508,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.7843924760818481,0.3377213478088379,0.3074951171875,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8951107263565063,0.5076494216918945,0.4835662841796875,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9785093665122986,0.6534957885742188,0.4573241472244262,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7709805369377136,0.3207860589027405,0.3077799379825592,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6773756146430969,0.2152626812458038,0.9883106350898744,284.8475646972656,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.84912109375,1.0,0.5950260758399963,1.0,1.0,0.0,1.0,-3.0552306175231934,3.055223226547241,7.501271284127142e-06,2.3582756519317627,0.8952549695968628,0.8952549695968628,0.0,182.3520355224609,188.0,29868.255859375,-0.0,2580.41162109375,1.0,281.8419189453125,283.7995910644531,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36175.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368241786956787,1.0,0.0,0.0,3.640073537826538,3.640101671218872,8.841248586577422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.16845703125,0.0,1696.423095703125,1895.4371337890625,0.0,2812.05810546875,0.9325056076049804,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.7843924760818481,0.3377213478088379,0.3074951171875,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8951107263565063,0.5076494216918945,0.4835662841796875,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9785093665122986,0.6534957885742188,0.4573241472244262,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7709805369377136,0.3207860589027405,0.3077799379825592,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6773756146430969,0.2152626812458038,0.9883106350898744,284.8475646972656,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.84912109375,1.0,0.5950260758399963,1.0,1.0,0.0,1.0,-3.0552306175231934,3.055223226547241,7.501271284127142e-06,2.3582756519317627,0.8952549695968628,0.8952549695968628,0.0,182.3520355224609,188.0,29868.255859375,-0.0,2580.41162109375,1.0,281.8419189453125,283.7995910644531,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36175.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368241786956787,1.0,0.0,0.0,3.640073537826538,3.640101671218872,8.841248586577422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.16845703125,0.0,1696.423095703125,1895.4371337890625,0.0,2812.05810546875,0.9325056076049804,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7831889986991882,0.3378151357173919,0.3074174523353576,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.893577516078949,0.5074589252471924,0.4832019507884979,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9779602289199828,0.6553266644477844,0.4584151804447174,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7699466347694397,0.3209966421127319,0.3078561127185821,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6764338612556458,0.2154234200716018,0.9886163473129272,285.0165405273437,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02593994140625,1.0,0.5958217978477478,1.0,1.0,0.0,1.0,-3.056464195251465,3.0564565658569336,7.507167993026087e-06,2.3591599464416504,0.8973345160484314,0.8973345160484314,0.0,183.42510986328125,188.0,29207.201171875,-0.0,2588.376708984375,1.0,282.0982666015625,283.99566650390625,290.5457763671875,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36045.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234250545501709,1.0,0.0,0.0,3.6394832134246826,3.6395113468170166,8.838381404530082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.1806640625,0.0,1694.709716796875,1895.4371337890625,0.0,2687.328857421875,0.9323244094848632,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.782785952091217,0.3381950855255127,0.3077046275138855,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8928632736206055,0.5075972080230713,0.4832555949687958,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9781784415245056,0.6574947834014893,0.4598732888698578,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7696333527565002,0.3214661777019501,0.3082344830036163,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6761989593505859,0.2158083021640777,0.9900594353675842,285.0748596191406,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0764465332031,1.0,0.5968387126922607,1.0,1.0,0.0,1.0,-3.060811996459961,3.0608043670654297,7.528426067437977e-06,2.3624675273895264,0.8987997174263,0.8987997174263,0.0,184.19395446777344,191.0,29162.09765625,-0.0,2600.75244140625,1.0,282.1420288085937,284.0526428222656,290.5583801269531,292.4164733886719,293.1499938964844,293.1499938964844,282.45001220703125,35934.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159589767456055,1.0,0.0,0.0,3.6416985988616943,3.641726732254028,8.849144705891376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.25390625,0.0,1696.64990234375,1895.4371337890625,0.0,2618.173828125,0.932714819908142,1.0,0.0,3.0,1.0,0.0
12069420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825550436973572,0.3393836319446563,0.3086749613285064,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920328617095947,0.5084063410758972,0.4838849902153015,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790716767311096,0.6623214483261108,0.4631216824054718,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696035504341125,0.3228559792041778,0.3094379305839538,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764134168624878,0.2169981896877288,0.9949305057525636,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994061231613159,1.0,1.0,0.0,1.0,-3.073936939239502,3.07392954826355,7.59305430619861e-06,2.3725664615631104,0.9053924679756165,0.9053924679756165,0.0,185.7108154296875,194.0,28525.046875,-0.0,2634.08154296875,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619384765625,293.1499938964844,293.1499938964844,282.1499938964844,35646.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990495562553406,1.0,0.0,0.0,3.653736352920532,3.653764486312866,8.907742881092418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2236328125,0.0,1709.595703125,1895.4371337890625,0.0,2462.738525390625,0.9352893233299256,1.0,0.0,3.0,1.0,0.0
12069480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825550436973572,0.3393836319446563,0.3086749613285064,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920328617095947,0.5084063410758972,0.4838849902153015,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790716767311096,0.6623214483261108,0.4631216824054718,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696035504341125,0.3228559792041778,0.3094379305839538,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764134168624878,0.2169981896877288,0.9949305057525636,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994061231613159,1.0,1.0,0.0,1.0,-3.073936939239502,3.07392954826355,7.59305430619861e-06,2.3725664615631104,0.9053924679756165,0.9053924679756165,0.0,185.7108154296875,194.0,28525.046875,-0.0,2634.08154296875,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619384765625,293.1499938964844,293.1499938964844,282.1499938964844,35646.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990495562553406,1.0,0.0,0.0,3.653736352920532,3.653764486312866,8.907742881092418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2236328125,0.0,1709.595703125,1895.4371337890625,0.0,2462.738525390625,0.9352893233299256,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7799890637397766,0.3388679325580597,0.3088570237159729,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.88884437084198,0.507564902305603,0.4837757349014282,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.977502465248108,0.6646663546562195,0.4654021263122558,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7676541805267334,0.3232027888298034,0.3102585077285766,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6749588251113892,0.2175110727548599,0.9990450143814088,285.0950622558594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.226318359375,285.09332275390625,1.0,0.6021440625190735,1.0,1.0,0.0,1.0,-3.082715511322021,3.0827078819274902,7.637031558260787e-06,2.379570245742798,0.9056453704833984,0.9056453704833984,0.0,188.6246490478516,197.0,29253.529296875,-0.0,2666.485595703125,1.0,282.1579284667969,284.07012939453125,290.6665344238281,292.5955505371094,293.1499938964844,293.1499938964844,281.8500061035156,35763.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184024691581726,1.0,0.0,0.0,3.663138628005981,3.663166999816896,8.95364792086184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.08740234375,0.0,1722.326416015625,1895.4371337890625,0.0,2640.775634765625,0.9375117421150208,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7799890637397766,0.3388679325580597,0.3088570237159729,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.88884437084198,0.507564902305603,0.4837757349014282,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.977502465248108,0.6646663546562195,0.4654021263122558,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7676541805267334,0.3232027888298034,0.3102585077285766,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6749588251113892,0.2175110727548599,0.9990450143814088,285.0950622558594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.226318359375,285.09332275390625,1.0,0.6021440625190735,1.0,1.0,0.0,1.0,-3.082715511322021,3.0827078819274902,7.637031558260787e-06,2.379570245742798,0.9056453704833984,0.9056453704833984,0.0,188.6246490478516,197.0,29253.529296875,-0.0,2666.485595703125,1.0,282.1579284667969,284.07012939453125,290.6665344238281,292.5955505371094,293.1499938964844,293.1499938964844,281.8500061035156,35763.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184024691581726,1.0,0.0,0.0,3.663138628005981,3.663166999816896,8.95364792086184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.08740234375,0.0,1722.326416015625,1895.4371337890625,0.0,2640.775634765625,0.9375117421150208,1.0,0.0,3.0,1.0,0.0
12069660,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7739713191986084,0.3367666602134704,0.3074321448802948,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8821476101875305,0.5049856305122375,0.4818752110004425,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9723652005195618,0.664937436580658,0.4660018682479858,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.762645423412323,0.3222346007823944,0.3097979128360748,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6705241203308105,0.2169537544250488,0.998511016368866,284.8603210449219,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583374023437,1.0,0.6040859818458557,1.0,1.0,0.0,1.0,-3.078254222869873,3.078246831893921,7.615246886416571e-06,2.376253366470337,0.9025090336799622,0.9025090336799622,0.0,193.10731506347656,200.0,29891.880859375,-0.0,2681.298095703125,1.0,281.8582763671875,283.8120422363281,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36003.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405296802520752,1.0,0.0,0.0,3.6637701988220215,3.663798570632935,8.956735086940171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6669921875,0.0,1724.926025390625,1895.4371337890625,0.0,2846.664306640625,0.9378210306167604,1.0,0.0,3.0,1.0,0.0
