time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7739713191986084,0.3367666602134704,0.3074321448802948,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8821476101875305,0.5049856305122375,0.4818752110004425,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9723652005195618,0.664937436580658,0.4660018682479858,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.762645423412323,0.3222346007823944,0.3097979128360748,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6705241203308105,0.2169537544250488,0.998511016368866,284.8603210449219,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583374023437,1.0,0.6040859818458557,1.0,1.0,0.0,1.0,-3.078254222869873,3.078246831893921,7.615246886416571e-06,2.376253366470337,0.9025090336799622,0.9025090336799622,0.0,193.10731506347656,200.0,29891.880859375,-0.0,2681.298095703125,1.0,281.8582763671875,283.8120422363281,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36003.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405296802520752,1.0,0.0,0.0,3.6637701988220215,3.663798570632935,8.956735086940171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6669921875,0.0,1724.926025390625,1895.4371337890625,0.0,2846.664306640625,0.9378210306167604,1.0,0.0,3.0,1.0,0.0
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.7670759558677673,0.3339823782444,0.305257648229599,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.8745640516281128,0.5015684366226196,0.4790343046188354,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9660698771476746,0.6642993092536926,0.4658405482769012,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7567700147628784,0.3205474019050598,0.3085554540157318,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6650692224502563,0.2157266587018966,0.9946362376213074,284.6322021484375,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303100585937,1.0,0.6051678657531738,1.0,1.0,0.0,1.0,-3.065885066986084,3.0658774375915527,7.554256171715679e-06,2.366741418838501,0.8963623642921448,0.8963623642921448,0.0,197.79608154296875,203.0,30514.232421875,-0.0,2681.657470703125,1.0,281.5582275390625,283.557861328125,290.61883544921875,292.6616516113281,293.1499938964844,293.1499938964844,281.8500061035156,36300.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567181825637817,1.0,0.0,0.0,3.653687000274658,3.653715133666992,8.907503001864825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.79931640625,0.0,1714.4307861328125,1895.4371337890625,0.0,2998.229736328125,0.9357036352157592,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.7670759558677673,0.3339823782444,0.305257648229599,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.8745640516281128,0.5015684366226196,0.4790343046188354,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9660698771476746,0.6642993092536926,0.4658405482769012,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7567700147628784,0.3205474019050598,0.3085554540157318,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6650692224502563,0.2157266587018966,0.9946362376213074,284.6322021484375,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303100585937,1.0,0.6051678657531738,1.0,1.0,0.0,1.0,-3.065885066986084,3.0658774375915527,7.554256171715679e-06,2.366741418838501,0.8963623642921448,0.8963623642921448,0.0,197.79608154296875,203.0,30514.232421875,-0.0,2681.657470703125,1.0,281.5582275390625,283.557861328125,290.61883544921875,292.6616516113281,293.1499938964844,293.1499938964844,281.8500061035156,36300.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567181825637817,1.0,0.0,0.0,3.653687000274658,3.653715133666992,8.907503001864825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.79931640625,0.0,1714.4307861328125,1895.4371337890625,0.0,2998.229736328125,0.9357036352157592,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.764130711555481,0.3331102430820465,0.304248183965683,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8712893724441528,0.5003421902656555,0.4776515662670135,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9633949995040894,0.6647320985794067,0.4658580720424652,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.7542312145233154,0.3199843168258667,0.3079079091548919,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.6626504063606262,0.215268075466156,0.9923563599586488,284.7701416015625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781921386719,284.7786560058594,1.0,0.6055125594139099,1.0,1.0,0.0,1.0,-3.059503555297852,3.0594959259033203,7.522596206399612e-06,2.361711978912353,0.8964638113975525,0.8964638113975525,0.0,199.783447265625,203.0,29734.15234375,-0.0,2679.584716796875,1.0,281.80133056640625,283.7301330566406,290.4985046386719,292.3979187011719,293.1499938964844,293.1499938964844,281.8500061035156,36260.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465303182601929,1.0,0.0,0.0,3.6485323905944815,3.648560523986816,8.882386737241177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.78955078125,0.0,1707.648193359375,1895.4371337890625,0.0,2902.784423828125,0.9345502853393556,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7625409960746765,0.3328242897987366,0.3038346767425537,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.8693867921829224,0.4997248649597168,0.4768940806388855,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9622410535812378,0.6659271717071533,0.4665223658084869,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7528415322303772,0.3198523223400116,0.3076677024364471,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.6613062620162964,0.2151360660791397,0.991390585899353,284.8230285644531,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82427978515625,1.0,0.6060056090354919,1.0,1.0,0.0,1.0,-3.057436466217041,3.057429075241089,7.512186130043119e-06,2.3600118160247803,0.8961909413337708,0.8961909413337708,0.0,201.0579376220703,206.0,29639.923828125,-0.0,2682.207763671875,1.0,281.8427734375,283.7830810546875,290.46636962890625,292.3806457519531,293.1499938964844,293.1499938964844,282.1499938964844,36199.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382300138473511,1.0,0.0,0.0,3.645576477050781,3.6456046104431152,8.868000804795884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.07470703125,0.0,1703.484619140625,1895.4371337890625,0.0,2825.182373046875,0.9337926506996156,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7612834572792053,0.3332131505012512,0.3039717674255371,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8675588965415955,0.4995780885219574,0.4764935374259949,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9620305299758912,0.66947340965271,0.4687717258930206,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7517961263656616,0.3204318583011627,0.3080170452594757,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.660352885723114,0.2155822068452835,0.9926246404647828,285.0474853515625,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491027832031,1.0,0.6075477600097656,1.0,1.0,0.0,1.0,-3.0617165565490723,3.061708927154541,7.53298309064121e-06,2.363210439682007,0.8993558287620544,0.8993558287620544,0.0,202.75083923339844,209.0,28919.24609375,-0.0,2699.420654296875,1.0,282.1415710449219,284.0338439941406,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35967.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159441351890564,1.0,0.0,0.0,3.646023750305176,3.6460518836975098,8.870177339304064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6884765625,0.0,1702.3153076171875,1895.4371337890625,0.0,2618.036376953125,0.9337377548217772,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7612834572792053,0.3332131505012512,0.3039717674255371,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8675588965415955,0.4995780885219574,0.4764935374259949,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9620305299758912,0.66947340965271,0.4687717258930206,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7517961263656616,0.3204318583011627,0.3080170452594757,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.660352885723114,0.2155822068452835,0.9926246404647828,285.0474853515625,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491027832031,1.0,0.6075477600097656,1.0,1.0,0.0,1.0,-3.0617165565490723,3.061708927154541,7.53298309064121e-06,2.363210439682007,0.8993558287620544,0.8993558287620544,0.0,202.75083923339844,209.0,28919.24609375,-0.0,2699.420654296875,1.0,282.1415710449219,284.0338439941406,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35967.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159441351890564,1.0,0.0,0.0,3.646023750305176,3.6460518836975098,8.870177339304064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6884765625,0.0,1702.3153076171875,1895.4371337890625,0.0,2618.036376953125,0.9337377548217772,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7611423134803772,0.3342934250831604,0.3048452734947204,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668834567070007,0.5002761483192444,0.4770181775093078,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629185199737548,0.6737294793128967,0.4716478884220123,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518350481987,0.3217218220233917,0.3091255128383636,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605958938598633,0.2166898548603058,0.9971054196357728,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098780035972595,1.0,1.0,0.0,1.0,-3.07356858253479,3.073560953140259,7.591382654936751e-06,2.372344255447388,0.9055784344673156,0.9055784344673156,0.0,204.2016448974609,212.0,28261.666015625,-0.0,2730.322265625,1.0,282.44158935546875,284.2854919433594,290.4212646484375,292.2127380371094,293.1499938964844,293.1499938964844,282.1499938964844,35684.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798213005065918,1.0,0.0,0.0,3.656691074371338,3.656719207763672,8.922156098378764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.2060546875,0.0,1713.6007080078125,1895.4371337890625,0.0,2455.098388671875,0.9359996914863586,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7611423134803772,0.3342934250831604,0.3048452734947204,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668834567070007,0.5002761483192444,0.4770181775093078,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629185199737548,0.6737294793128967,0.4716478884220123,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518350481987,0.3217218220233917,0.3091255128383636,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605958938598633,0.2166898548603058,0.9971054196357728,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098780035972595,1.0,1.0,0.0,1.0,-3.07356858253479,3.073560953140259,7.591382654936751e-06,2.372344255447388,0.9055784344673156,0.9055784344673156,0.0,204.2016448974609,212.0,28261.666015625,-0.0,2730.322265625,1.0,282.44158935546875,284.2854919433594,290.4212646484375,292.2127380371094,293.1499938964844,293.1499938964844,282.1499938964844,35684.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798213005065918,1.0,0.0,0.0,3.656691074371338,3.656719207763672,8.922156098378764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.2060546875,0.0,1713.6007080078125,1895.4371337890625,0.0,2455.098388671875,0.9359996914863586,1.0,0.0,3.0,1.0,0.0
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7589705586433411,0.3336771130561828,0.3049373924732208,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8641708493232727,0.4993398189544678,0.4768169820308685,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9611828327178956,0.6752833127975464,0.4734204113483429,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7502288222312927,0.3219588696956634,0.309846431016922,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6594184041023254,0.2171266973018646,1.000881314277649,285.0660095214844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0642395019531,1.0,0.6123901009559631,1.0,1.0,0.0,1.0,-3.08099102973938,3.0809834003448486,7.628689218108775e-06,2.37832260131836,0.9054354429244996,0.9054354429244996,0.0,207.0886383056641,215.0,28968.580078125,-0.0,2760.1630859375,1.0,282.15789794921875,284.0508117675781,290.54034423828125,292.449951171875,293.1499938964844,293.1499938964844,281.8500061035156,35805.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817335307598114,1.0,0.0,0.0,3.6645991802215576,3.664627552032471,8.960789159573324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7490234375,0.0,1724.4857177734375,1895.4371337890625,0.0,2630.90087890625,0.9378793239593506,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7589705586433411,0.3336771130561828,0.3049373924732208,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8641708493232727,0.4993398189544678,0.4768169820308685,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9611828327178956,0.6752833127975464,0.4734204113483429,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7502288222312927,0.3219588696956634,0.309846431016922,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6594184041023254,0.2171266973018646,1.000881314277649,285.0660095214844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0642395019531,1.0,0.6123901009559631,1.0,1.0,0.0,1.0,-3.08099102973938,3.0809834003448486,7.628689218108775e-06,2.37832260131836,0.9054354429244996,0.9054354429244996,0.0,207.0886383056641,215.0,28968.580078125,-0.0,2760.1630859375,1.0,282.15789794921875,284.0508117675781,290.54034423828125,292.449951171875,293.1499938964844,293.1499938964844,281.8500061035156,35805.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817335307598114,1.0,0.0,0.0,3.6645991802215576,3.664627552032471,8.960789159573324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7490234375,0.0,1724.4857177734375,1895.4371337890625,0.0,2630.90087890625,0.9378793239593506,1.0,0.0,3.0,1.0,0.0
12070380,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7537955641746521,0.331468254327774,0.3034198582172394,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584308624267578,0.496668666601181,0.4748320281505584,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9557704329490662,0.6746429800987244,0.473408967256546,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7459794878959656,0.3208778202533722,0.3092814981937408,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.6556485295295715,0.2164969891309738,1.0000261068344116,284.8299560546875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1853942871094,284.8279113769531,1.0,0.6141164898872375,1.0,1.0,0.0,1.0,-3.07507061958313,3.075062990188598,7.599755463161273e-06,2.3739013671875,0.9018852710723876,0.9018852710723876,0.0,211.54869079589844,218.0,29583.4609375,-0.0,2771.808349609375,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.5190124511719,293.1499938964844,293.1499938964844,281.54998779296875,36048.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394561409950256,1.0,0.0,0.0,3.6636147499084473,3.663642883300781,8.955975090430002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.5703125,0.0,1725.068359375,1895.4371337890625,0.0,2836.634521484375,0.9378175735473632,1.0,0.0,3.0,1.0,0.0
12070440,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7537955641746521,0.331468254327774,0.3034198582172394,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584308624267578,0.496668666601181,0.4748320281505584,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9557704329490662,0.6746429800987244,0.473408967256546,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7459794878959656,0.3208778202533722,0.3092814981937408,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.6556485295295715,0.2164969891309738,1.0000261068344116,284.8299560546875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1853942871094,284.8279113769531,1.0,0.6141164898872375,1.0,1.0,0.0,1.0,-3.07507061958313,3.075062990188598,7.599755463161273e-06,2.3739013671875,0.9018852710723876,0.9018852710723876,0.0,211.54869079589844,218.0,29583.4609375,-0.0,2771.808349609375,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.5190124511719,293.1499938964844,293.1499938964844,281.54998779296875,36048.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394561409950256,1.0,0.0,0.0,3.6636147499084473,3.663642883300781,8.955975090430002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.5703125,0.0,1725.068359375,1895.4371337890625,0.0,2836.634521484375,0.9378175735473632,1.0,0.0,3.0,1.0,0.0
12070500,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7509260773658752,0.3300839364528656,0.3023924231529236,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.855276346206665,0.4949935376644134,0.4734981656074524,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9526574015617372,0.6739292740821838,0.4731250703334808,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7435610294342041,0.3200503885746002,0.3087106943130493,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.6534199714660645,0.2159195840358734,0.9983586072921752,284.65435791015625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6443786621094,1.0,0.614666759967804,1.0,1.0,0.0,1.0,-3.0692033767700195,3.0691957473754883,7.570870366180316e-06,2.3694090843200684,0.8982093334197998,0.8982093334197998,0.0,213.84762573242188,218.0,30158.248046875,-0.0,2772.196533203125,1.0,281.6011047363281,283.5917663574219,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509497046470642,1.0,0.0,0.0,3.6592414379119873,3.659269571304321,8.934605943977658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.287109375,0.0,1720.79541015625,1895.4371337890625,0.0,2944.1669921875,0.9368828535079956,1.0,0.0,3.0,1.0,0.0
12070560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.7478069067001343,0.3285380005836487,0.3011342287063598,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8518804907798767,0.4931235909461975,0.4718911647796631,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906066894531,0.9491599798202516,0.6729779839515686,0.4725706279277801,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.7409090399742126,0.3190571963787079,0.3079269230365753,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920104980469,0.650937020778656,0.2151867002248764,0.9958233833312988,284.5909118652344,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.58892822265625,1.0,0.614989697933197,1.0,1.0,0.0,1.0,-3.0611050128936768,3.0610976219177246,7.5310381362214684e-06,2.363185405731201,0.8951298594474792,0.8951298594474792,0.0,216.22576904296875,221.0,30117.029296875,-0.0,2768.56689453125,1.0,281.5578308105469,283.5326232910156,290.4974365234375,292.5163269042969,293.1499938964844,293.1499938964844,281.8500061035156,36359.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554635643959045,1.0,0.0,0.0,3.651524782180786,3.65155291557312,8.896963095139654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9453125,0.0,1712.151123046875,1895.4371337890625,0.0,2986.4677734375,0.9352456331253052,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7438207268714905,0.3272598087787628,0.2995918095111847,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8473584055900574,0.4911665618419647,0.4696352183818817,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.9450098872184752,0.673662543296814,0.4725734889507293,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7374546527862549,0.3182499408721924,0.3069252073764801,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.647642970085144,0.2145308554172516,0.9922544956207277,284.78863525390625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.7899780273437,1.0,0.6156187057495117,1.0,1.0,0.0,1.0,-3.0510315895080566,3.0510239601135254,7.481105512852082e-06,2.355219841003418,0.8945950269699097,0.8945950269699097,0.0,219.4740295410156,209.0,29280.45703125,-0.0,2765.583251953125,1.0,281.84197998046875,283.7605895996094,290.3463134765625,292.2370300292969,293.1499938964844,293.1499938964844,282.1499938964844,36253.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836336612701416,1.0,0.0,0.0,3.6414849758148193,3.641513109207153,8.848106176628789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.49658203125,0.0,1698.770751953125,1895.4371337890625,0.0,2807.50830078125,0.932888686656952,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7438207268714905,0.3272598087787628,0.2995918095111847,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8473584055900574,0.4911665618419647,0.4696352183818817,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.9450098872184752,0.673662543296814,0.4725734889507293,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7374546527862549,0.3182499408721924,0.3069252073764801,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.647642970085144,0.2145308554172516,0.9922544956207277,284.78863525390625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.7899780273437,1.0,0.6156187057495117,1.0,1.0,0.0,1.0,-3.0510315895080566,3.0510239601135254,7.481105512852082e-06,2.355219841003418,0.8945950269699097,0.8945950269699097,0.0,219.4740295410156,209.0,29280.45703125,-0.0,2765.583251953125,1.0,281.84197998046875,283.7605895996094,290.3463134765625,292.2370300292969,293.1499938964844,293.1499938964844,282.1499938964844,36253.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836336612701416,1.0,0.0,0.0,3.6414849758148193,3.641513109207153,8.848106176628789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.49658203125,0.0,1698.770751953125,1895.4371337890625,0.0,2807.50830078125,0.932888686656952,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7473706603050232,0.3275491893291473,0.2993883788585663,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8512074947357178,0.490904837846756,0.4688690304756164,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9516165256500244,0.6763234734535217,0.474012017250061,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7410692572593689,0.3187220096588135,0.3069159388542175,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6509721279144287,0.2149258404970169,0.992028534412384,285.0112609863281,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634216308594,285.01275634765625,1.0,0.6126066446304321,1.0,1.0,0.0,1.0,-3.051305294036865,3.051297664642334,7.482342425646493e-06,2.355386734008789,0.897269606590271,0.897269606590271,0.0,214.59312438964844,197.0,28514.341796875,-0.0,2740.7236328125,1.0,282.1415100097656,284.0104675292969,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36022.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132620453834534,1.0,0.0,0.0,3.6399624347686768,3.639990329742432,8.840708574098244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.05859375,0.0,1695.1416015625,1895.4371337890625,0.0,2593.264892578125,0.9323782920837402,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7473706603050232,0.3275491893291473,0.2993883788585663,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8512074947357178,0.490904837846756,0.4688690304756164,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9516165256500244,0.6763234734535217,0.474012017250061,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7410692572593689,0.3187220096588135,0.3069159388542175,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6509721279144287,0.2149258404970169,0.992028534412384,285.0112609863281,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634216308594,285.01275634765625,1.0,0.6126066446304321,1.0,1.0,0.0,1.0,-3.051305294036865,3.051297664642334,7.482342425646493e-06,2.355386734008789,0.897269606590271,0.897269606590271,0.0,214.59312438964844,197.0,28514.341796875,-0.0,2740.7236328125,1.0,282.1415100097656,284.0104675292969,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36022.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132620453834534,1.0,0.0,0.0,3.6399624347686768,3.639990329742432,8.840708574098244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.05859375,0.0,1695.1416015625,1895.4371337890625,0.0,2593.264892578125,0.9323782920837402,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7550568580627441,0.3284213542938232,0.2997457087039947,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8597273826599121,0.4913509488105774,0.4688165187835693,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.963394820690155,0.6796253323554993,0.4759584367275238,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7486888766288757,0.3197639286518097,0.307451069355011,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.6581796407699585,0.2158437669277191,0.9940553307533264,285.2344970703125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359313964844,1.0,0.6082407236099243,1.0,1.0,0.0,1.0,-3.057088613510132,3.0570809841156006,7.510832801926881e-06,2.359893083572388,0.9029300212860109,0.9029300212860109,0.0,205.73175048828125,185.0,27798.408203125,-0.0,2705.911376953125,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.066650390625,293.1499938964844,293.1499938964844,282.1499938964844,35741.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794540286064148,1.0,0.0,0.0,3.648606061935425,3.648634195327759,8.882746556082566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.087890625,0.0,1703.85986328125,1895.4371337890625,0.0,2421.6171875,0.9341723918914796,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7550568580627441,0.3284213542938232,0.2997457087039947,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8597273826599121,0.4913509488105774,0.4688165187835693,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.963394820690155,0.6796253323554993,0.4759584367275238,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7486888766288757,0.3197639286518097,0.307451069355011,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.6581796407699585,0.2158437669277191,0.9940553307533264,285.2344970703125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359313964844,1.0,0.6082407236099243,1.0,1.0,0.0,1.0,-3.057088613510132,3.0570809841156006,7.510832801926881e-06,2.359893083572388,0.9029300212860109,0.9029300212860109,0.0,205.73175048828125,185.0,27798.408203125,-0.0,2705.911376953125,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.066650390625,293.1499938964844,293.1499938964844,282.1499938964844,35741.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794540286064148,1.0,0.0,0.0,3.648606061935425,3.648634195327759,8.882746556082566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.087890625,0.0,1703.85986328125,1895.4371337890625,0.0,2421.6171875,0.9341723918914796,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7627575397491455,0.3274466097354889,0.2991029024124145,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.868590235710144,0.4899876117706299,0.4677834510803222,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9743700623512268,0.6800865530967712,0.4766653180122375,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7566220760345459,0.3195529878139496,0.3073242902755737,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657025218009949,0.2158655673265457,0.9939815998077391,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.0183410644531,1.0,0.6027019619941711,1.0,1.0,0.0,1.0,-3.055701494216919,3.055693864822388,7.504730092477985e-06,2.359122037887573,0.9021469950675964,0.9021469950675964,0.0,196.47657775878903,173.0,28422.8359375,-0.0,2654.93359375,1.0,282.1579895019531,284.0208435058594,290.42584228515625,292.3023376464844,293.1499938964844,293.1499938964844,281.8500061035156,35869.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129061460494995,1.0,0.0,0.0,3.654232978820801,3.654261112213135,8.910164979170077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9541015625,0.0,1711.89111328125,1895.4371337890625,0.0,2589.981201171875,0.9355297684669496,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7627575397491455,0.3274466097354889,0.2991029024124145,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.868590235710144,0.4899876117706299,0.4677834510803222,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9743700623512268,0.6800865530967712,0.4766653180122375,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7566220760345459,0.3195529878139496,0.3073242902755737,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657025218009949,0.2158655673265457,0.9939815998077391,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.0183410644531,1.0,0.6027019619941711,1.0,1.0,0.0,1.0,-3.055701494216919,3.055693864822388,7.504730092477985e-06,2.359122037887573,0.9021469950675964,0.9021469950675964,0.0,196.47657775878903,173.0,28422.8359375,-0.0,2654.93359375,1.0,282.1579895019531,284.0208435058594,290.42584228515625,292.3023376464844,293.1499938964844,293.1499938964844,281.8500061035156,35869.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129061460494995,1.0,0.0,0.0,3.654232978820801,3.654261112213135,8.910164979170077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9541015625,0.0,1711.89111328125,1895.4371337890625,0.0,2589.981201171875,0.9355297684669496,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7659103870391846,0.3262763619422912,0.2981148362159729,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8724051713943481,0.488567441701889,0.4665321707725525,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.978840947151184,0.6793431639671326,0.4762728810310364,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7600364685058594,0.3188835680484772,0.3067170083522796,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.668876588344574,0.2154139280319214,0.9919114708900452,284.8434753417969,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1630249023437,284.8333435058594,1.0,0.5993272662162781,1.0,1.0,0.0,1.0,-3.049325942993164,3.049318552017212,7.47370722820051e-06,2.354309558868408,0.8997208476066589,0.8997208476066589,0.0,192.05389404296875,173.0,28993.373046875,-0.0,2619.564697265625,1.0,281.9013061523437,283.8190002441406,290.4667053222656,292.44732666015625,293.1499938964844,293.1499938964844,281.8500061035156,36006.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269684910774231,1.0,0.0,0.0,3.653846025466919,3.653874397277832,8.908278914532275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.076171875,0.0,1712.4273681640625,1895.4371337890625,0.0,2720.243408203125,0.9354910850524902,1.0,0.0,3.0,1.0,0.0
12071160,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.7686485052108765,0.324800580739975,0.2967337667942047,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8758464455604553,0.4867924153804779,0.4648264050483703,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9827650785446168,0.6781672835350037,0.4754351377487182,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.763102650642395,0.3179228603839874,0.3057602941989898,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716585755348206,0.2147018015384674,0.9884604811668396,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.7749328613281,1.0,0.5955312848091125,1.0,1.0,0.0,1.0,-3.039314746856689,3.0393073558807373,7.424920568155358e-06,2.346667528152466,0.8978566527366638,0.8978566527366638,0.0,187.7157440185547,161.0,28943.083984375,-0.0,2577.826904296875,1.0,281.8578796386719,283.7567749023437,290.4286804199219,292.3688659667969,293.1499938964844,293.1499938964844,282.1499938964844,36126.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343799114227295,1.0,0.0,0.0,3.650490045547485,3.6505184173583984,8.891922220755077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.455078125,0.0,1709.1104736328125,1895.4371337890625,0.0,2789.255126953125,0.9348417520523072,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7771706581115723,0.3234120905399322,0.2946604788303375,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8859303593635559,0.4847168922424316,0.4620227217674255,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9929993748664856,0.6781578660011292,0.4746178984642029,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7719114422798157,0.3169244229793548,0.3041293621063232,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6795331239700317,0.2138481438159942,0.981859564781189,284.9678955078125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874136090278625,1.0,1.0,0.0,1.0,-3.0225610733032227,3.0225536823272705,7.343067409237847e-06,2.3336377143859863,0.8996090292930603,0.8996090292930603,0.0,177.3808135986328,149.0,28071.265625,-0.0,2492.71044921875,1.0,282.1419982910156,283.9776306152344,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,36000.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189065456390381,1.0,0.0,0.0,3.64966082572937,3.649688959121704,8.88788235897664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9482421875,0.0,1707.1199951171875,1895.4371337890625,0.0,2645.4423828125,0.9345901012420654,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7771706581115723,0.3234120905399322,0.2946604788303375,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8859303593635559,0.4847168922424316,0.4620227217674255,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9929993748664856,0.6781578660011292,0.4746178984642029,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7719114422798157,0.3169244229793548,0.3041293621063232,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6795331239700317,0.2138481438159942,0.981859564781189,284.9678955078125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874136090278625,1.0,1.0,0.0,1.0,-3.0225610733032227,3.0225536823272705,7.343067409237847e-06,2.3336377143859863,0.8996090292930603,0.8996090292930603,0.0,177.3808135986328,149.0,28071.265625,-0.0,2492.71044921875,1.0,282.1419982910156,283.9776306152344,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,36000.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189065456390381,1.0,0.0,0.0,3.64966082572937,3.649688959121704,8.88788235897664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9482421875,0.0,1707.1199951171875,1895.4371337890625,0.0,2645.4423828125,0.9345901012420654,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.788021981716156,0.3233784437179565,0.2940511107444763,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8981687426567078,0.4840743839740753,0.4607842862606048,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806067824363708,0.4680418968200683,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827017307281494,0.316945344209671,0.3035824298858642,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6892223954200745,0.2137749791145324,0.9790165424346924,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788267254829407,1.0,1.0,0.0,1.0,-3.0037107467651367,3.003703594207764,7.256176104419865e-06,2.320972681045532,0.9038012623786926,0.9038012623786926,0.0,167.1592559814453,137.0,27199.99609375,-0.0,2408.921875,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35801.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796614944934845,1.0,0.0,0.0,3.65635347366333,3.656381607055664,8.920509344534366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4716796875,0.0,1714.046630859375,1895.4371337890625,0.0,2440.517578125,0.935994029045105,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.788021981716156,0.3233784437179565,0.2940511107444763,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8981687426567078,0.4840743839740753,0.4607842862606048,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806067824363708,0.4680418968200683,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827017307281494,0.316945344209671,0.3035824298858642,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6892223954200745,0.2137749791145324,0.9790165424346924,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788267254829407,1.0,1.0,0.0,1.0,-3.0037107467651367,3.003703594207764,7.256176104419865e-06,2.320972681045532,0.9038012623786926,0.9038012623786926,0.0,167.1592559814453,137.0,27199.99609375,-0.0,2408.921875,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35801.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796614944934845,1.0,0.0,0.0,3.65635347366333,3.656381607055664,8.920509344534366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4716796875,0.0,1714.046630859375,1895.4371337890625,0.0,2440.517578125,0.935994029045105,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7943406701087952,0.3228786289691925,0.2937330901622772,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.905352771282196,0.4832983613014221,0.4601828157901764,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.682754397392273,0.4567794799804687,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.789047360420227,0.3166771531105041,0.303347110748291,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.694935142993927,0.2135797142982483,0.9778616428375244,285.01171875,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020751953125,1.0,0.5740773677825928,1.0,1.0,0.0,1.0,-2.9920661449432373,2.9920589923858643,7.19647186997463e-06,2.31044864654541,0.9020970463752748,0.9020970463752748,0.0,161.5117950439453,137.0,27698.39453125,-0.0,2355.04296875,1.0,282.1952514648437,284.024169921875,290.31915283203125,292.17919921875,293.1499938964844,293.1499938964844,282.1499938964844,35906.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042137026786804,1.0,0.0,0.0,3.658236265182495,3.658264398574829,8.929698083193216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.57080078125,0.0,1717.212646484375,1895.4371337890625,0.0,2510.0126953125,0.9364393949508668,1.0,0.0,3.0,1.0,0.0
12071520,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.798822283744812,0.3218908011913299,0.2928827106952667,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.910908818244934,0.4820320010185241,0.4590436518192291,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6846623420715332,0.4480513334274292,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7937391400337219,0.3160273730754852,0.3027358651161194,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991296410560608,0.2131070494651794,0.9755631685256958,284.9491271972656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462890625,1.0,0.5692384839057922,1.0,1.0,0.0,1.0,-2.9756898880004883,2.9756827354431152,7.11810253051226e-06,2.2978854179382324,0.9008197784423828,0.9008197784423828,0.0,156.99703979492188,125.0,27596.1796875,-0.0,2302.54052734375,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36011.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80913245677948,1.0,0.0,0.0,3.657085657119751,3.657114028930664,8.924082521843957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.89453125,0.0,1716.549560546875,1895.4371337890625,0.0,2555.206298828125,0.9362810254096984,1.0,0.0,3.0,1.0,0.0
