time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8076558113098145,0.3189794421195984,0.2902379631996155,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.922758162021637,0.4783966541290283,0.4556377232074737,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.9990000128746032,0.6884346604347229,0.4299349784851074,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8031502962112427,0.3138687908649444,0.300652265548706,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7074019312858582,0.2114905714988708,0.967836320400238,284.692626953125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6895446777344,1.0,0.5582160353660583,1.0,1.0,0.0,1.0,-2.934855461120605,2.9348485469818115,6.924359695403837e-06,2.266472816467285,0.8937458395957947,0.8937458395957947,0.0,147.6067352294922,128.0,27904.61328125,-0.0,2183.2783203125,1.0,281.8583679199219,283.69256591796875,290.33172607421875,292.21173095703125,293.1499938964844,293.1499938964844,282.1499938964844,36353.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256563544273376,1.0,0.0,0.0,3.645419359207153,3.6454474925994873,8.867235692378017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.27392578125,0.0,1704.439453125,1895.4371337890625,0.0,2708.048583984375,0.93382465839386,1.0,0.0,3.0,1.0,0.0
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8076558113098145,0.3189794421195984,0.2902379631996155,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.922758162021637,0.4783966541290283,0.4556377232074737,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.9990000128746032,0.6884346604347229,0.4299349784851074,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8031502962112427,0.3138687908649444,0.300652265548706,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7074019312858582,0.2114905714988708,0.967836320400238,284.692626953125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6895446777344,1.0,0.5582160353660583,1.0,1.0,0.0,1.0,-2.934855461120605,2.9348485469818115,6.924359695403837e-06,2.266472816467285,0.8937458395957947,0.8937458395957947,0.0,147.6067352294922,128.0,27904.61328125,-0.0,2183.2783203125,1.0,281.8583679199219,283.69256591796875,290.33172607421875,292.21173095703125,293.1499938964844,293.1499938964844,282.1499938964844,36353.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256563544273376,1.0,0.0,0.0,3.645419359207153,3.6454474925994873,8.867235692378017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.27392578125,0.0,1704.439453125,1895.4371337890625,0.0,2708.048583984375,0.93382465839386,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8100609183311462,0.3179367482662201,0.2889204919338226,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9262183904647828,0.4769248366355896,0.4538696110248565,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9990000128746032,0.6909672021865845,0.4241682589054107,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8058279156684875,0.3129624724388122,0.2995207011699676,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7096520662307739,0.2107714414596557,0.9635848999023438,284.8314819335937,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534423828125,284.84002685546875,1.0,0.5544098019599915,1.0,1.0,0.0,1.0,-2.917727470397949,2.9177207946777344,6.843362825748045e-06,2.2530643939971924,0.893319845199585,0.893319845199585,0.0,144.51893615722656,128.0,27121.115234375,-0.0,2138.399169921875,1.0,282.1010131835937,283.86358642578125,290.2127380371094,291.95318603515625,293.1499938964844,293.1499938964844,282.1499938964844,36331.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150891065597534,1.0,0.0,0.0,3.6388018131256095,3.638829946517944,8.835071980684006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.33984375,0.0,1695.99658203125,1895.4371337890625,0.0,2610.13525390625,0.9323528409004213,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8123525977134705,0.3174249231815338,0.288209855556488,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9293258190155028,0.4759999215602875,0.4527261555194855,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.6938928961753845,0.4194789230823517,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8082025647163391,0.3124330341815948,0.2988053262233734,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7116323709487915,0.2103364765644073,0.9607537388801576,284.8788146972656,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.879638671875,1.0,0.5514601469039917,1.0,1.0,0.0,1.0,-2.905590772628784,2.9055838584899902,6.786401172576007e-06,2.2436270713806152,0.8923075795173645,0.8923075795173645,0.0,142.108154296875,131.0,26941.701171875,-0.0,2105.780517578125,1.0,282.1424560546875,283.9119567871094,290.1803283691406,291.93267822265625,293.1499938964844,293.1499938964844,282.45001220703125,36295.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060930967330933,1.0,0.0,0.0,3.633978843688965,3.63400673866272,8.811666702968068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8837890625,0.0,1689.709716796875,1895.4371337890625,0.0,2527.261962890625,0.9311790466308594,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8161018490791321,0.3171789348125458,0.2876726388931274,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.9341915249824524,0.4750552475452423,0.4514643549919128,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.7000746130943298,0.412727952003479,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8119283318519592,0.3120522201061249,0.2981340587139129,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7148089408874512,0.2100383043289184,0.9580638408660888,285.0943298339844,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0956115722656,1.0,0.5477222800254822,1.0,1.0,0.0,1.0,-2.8912618160247803,2.891255140304565,6.719560587953311e-06,2.2325310707092285,0.8935715556144714,0.8935715556144714,0.0,138.80242919921875,134.0,26090.875,-0.0,2065.325439453125,1.0,282.4414367675781,284.1566467285156,290.1309509277344,291.8022155761719,293.1499938964844,293.1499938964844,282.75,36116.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807702422142029,1.0,0.0,0.0,3.6291935443878174,3.629221439361572,8.788475724941236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.021484375,0.0,1682.4222412109375,1895.4371337890625,0.0,2297.05859375,0.929953932762146,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8161018490791321,0.3171789348125458,0.2876726388931274,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.9341915249824524,0.4750552475452423,0.4514643549919128,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.7000746130943298,0.412727952003479,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8119283318519592,0.3120522201061249,0.2981340587139129,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7148089408874512,0.2100383043289184,0.9580638408660888,285.0943298339844,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0956115722656,1.0,0.5477222800254822,1.0,1.0,0.0,1.0,-2.8912618160247803,2.891255140304565,6.719560587953311e-06,2.2325310707092285,0.8935715556144714,0.8935715556144714,0.0,138.80242919921875,134.0,26090.875,-0.0,2065.325439453125,1.0,282.4414367675781,284.1566467285156,290.1309509277344,291.8022155761719,293.1499938964844,293.1499938964844,282.75,36116.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807702422142029,1.0,0.0,0.0,3.6291935443878174,3.629221439361572,8.788475724941236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.021484375,0.0,1682.4222412109375,1895.4371337890625,0.0,2297.05859375,0.929953932762146,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8184672594070435,0.3174436390399933,0.2877650260925293,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.9370287656784058,0.4747790694236755,0.4510201811790466,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.9990000128746032,0.7061014771461487,0.4090997576713562,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8142327070236206,0.3122114837169647,0.2981203496456146,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.7169012427330017,0.2102469205856323,0.9582403302192688,285.3148803710937,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3162841796875,1.0,0.5462300777435303,1.0,1.0,0.0,1.0,-2.8866655826568604,2.886658906936645,6.698349352518562e-06,2.229042291641236,0.8973529934883118,0.8973529934883118,0.0,137.16798400878906,137.0,25321.830078125,-0.0,2049.603515625,1.0,282.7414245605469,284.4042663574219,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35883.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592204809188843,1.0,0.0,0.0,3.6327974796295166,3.632825374603272,8.805938591649465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.01220703125,0.0,1685.172119140625,1895.4371337890625,0.0,2105.739013671875,0.9306190609931946,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8184672594070435,0.3174436390399933,0.2877650260925293,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.9370287656784058,0.4747790694236755,0.4510201811790466,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.9990000128746032,0.7061014771461487,0.4090997576713562,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8142327070236206,0.3122114837169647,0.2981203496456146,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.7169012427330017,0.2102469205856323,0.9582403302192688,285.3148803710937,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3162841796875,1.0,0.5462300777435303,1.0,1.0,0.0,1.0,-2.8866655826568604,2.886658906936645,6.698349352518562e-06,2.229042291641236,0.8973529934883118,0.8973529934883118,0.0,137.16798400878906,137.0,25321.830078125,-0.0,2049.603515625,1.0,282.7414245605469,284.4042663574219,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35883.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592204809188843,1.0,0.0,0.0,3.6327974796295166,3.632825374603272,8.805938591649465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.01220703125,0.0,1685.172119140625,1895.4371337890625,0.0,2105.739013671875,0.9306190609931946,1.0,0.0,3.0,1.0,0.0
12072060,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.8194805383682251,0.3179652988910675,0.2881655097007751,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.937936007976532,0.4748603105545044,0.4510064423084259,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.9990000128746032,0.7117613554000854,0.4080603718757629,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8152065277099609,0.3126735389232635,0.2984764575958252,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.717933177947998,0.2107425481081009,0.960104763507843,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380859375,1.0,0.5463514924049377,1.0,1.0,0.0,1.0,-2.888545036315918,2.888538360595703,6.707339707645588e-06,2.230611801147461,0.9036271572113036,0.9036271572113036,0.0,136.8295135498047,140.0,24606.443359375,-0.0,2051.072998046875,1.0,283.0414733886719,284.6516418457031,290.1310119628906,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35628.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425367832183838,1.0,0.0,0.0,3.645617961883545,3.645646095275879,8.868202598932839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.78466796875,0.0,1699.275146484375,1895.4371337890625,0.0,1961.23974609375,0.9333940744400024,1.0,0.0,3.0,1.0,0.0
12072120,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.8194805383682251,0.3179652988910675,0.2881655097007751,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.937936007976532,0.4748603105545044,0.4510064423084259,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.9990000128746032,0.7117613554000854,0.4080603718757629,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8152065277099609,0.3126735389232635,0.2984764575958252,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.717933177947998,0.2107425481081009,0.960104763507843,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380859375,1.0,0.5463514924049377,1.0,1.0,0.0,1.0,-2.888545036315918,2.888538360595703,6.707339707645588e-06,2.230611801147461,0.9036271572113036,0.9036271572113036,0.0,136.8295135498047,140.0,24606.443359375,-0.0,2051.072998046875,1.0,283.0414733886719,284.6516418457031,290.1310119628906,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35628.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425367832183838,1.0,0.0,0.0,3.645617961883545,3.645646095275879,8.868202598932839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.78466796875,0.0,1699.275146484375,1895.4371337890625,0.0,1961.23974609375,0.9333940744400024,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8171427845954895,0.3167141675949096,0.2876387238502502,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9345665574073792,0.4731808602809906,0.4500661790370941,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.9990000128746032,0.7141912579536438,0.4110236763954162,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.8131083846092224,0.3119209408760071,0.2982380986213684,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.7162814736366272,0.2103679180145263,0.9601677656173706,285.32037353515625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182983398437,1.0,0.5473728179931641,1.0,1.0,0.0,1.0,-2.8901398181915283,2.8901329040527344,6.715350082231453e-06,2.2321112155914307,0.9029452204704284,0.9029452204704284,0.0,138.093505859375,143.0,25217.267578125,-0.0,2059.958740234375,1.0,282.7579650878906,284.4111328125,290.2589111328125,291.9407653808594,293.1499938964844,293.1499938964844,282.45001220703125,35797.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643350958824158,1.0,0.0,0.0,3.654017448425293,3.654045581817627,8.909114512789529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.5966796875,0.0,1711.0791015625,1895.4371337890625,0.0,2150.70263671875,0.9354202151298524,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8171427845954895,0.3167141675949096,0.2876387238502502,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9345665574073792,0.4731808602809906,0.4500661790370941,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.9990000128746032,0.7141912579536438,0.4110236763954162,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.8131083846092224,0.3119209408760071,0.2982380986213684,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.7162814736366272,0.2103679180145263,0.9601677656173706,285.32037353515625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182983398437,1.0,0.5473728179931641,1.0,1.0,0.0,1.0,-2.8901398181915283,2.8901329040527344,6.715350082231453e-06,2.2321112155914307,0.9029452204704284,0.9029452204704284,0.0,138.093505859375,143.0,25217.267578125,-0.0,2059.958740234375,1.0,282.7579650878906,284.4111328125,290.2589111328125,291.9407653808594,293.1499938964844,293.1499938964844,282.45001220703125,35797.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643350958824158,1.0,0.0,0.0,3.654017448425293,3.654045581817627,8.909114512789529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.5966796875,0.0,1711.0791015625,1895.4371337890625,0.0,2150.70263671875,0.9354202151298524,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8143102526664734,0.3154422640800476,0.2867538034915924,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.9307915568351746,0.4716329872608185,0.4488994777202606,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.9990000128746032,0.7139473557472229,0.4142533242702484,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8104775547981262,0.3109966516494751,0.2976009249687195,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.7139892578125,0.2097218781709671,0.9582488536834716,285.1446228027344,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.1339111328125,1.0,0.547936201095581,1.0,1.0,0.0,1.0,-2.888486862182617,2.8884799480438232,6.70795134283253e-06,2.230959415435791,0.9004117250442505,0.9004117250442505,0.0,139.3426971435547,143.0,25796.919921875,-0.0,2063.348876953125,1.0,282.5013122558594,284.20953369140625,290.3014831542969,292.0870666503906,293.1499938964844,293.1499938964844,282.45001220703125,35954.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78034907579422,1.0,0.0,0.0,3.654433965682984,3.654462099075317,8.911144959711237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.5390625,0.0,1712.78271484375,1895.4371337890625,0.0,2293.27490234375,0.9355818629264832,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8105314373970032,0.3138725459575653,0.285497635602951,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9258963465690612,0.469740092754364,0.4473010003566742,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.7128673195838928,0.4184027314186096,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8069177269935608,0.3097865283489227,0.2966291308403015,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7107967734336853,0.2088093608617782,0.9549707174301147,285.079833984375,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932678222656,285.0777282714844,1.0,0.5484426021575928,1.0,1.0,0.0,1.0,-2.884937763214112,2.8849310874938965,6.691745056741638e-06,2.228337287902832,0.8983164429664612,0.8983164429664612,0.0,140.90606689453125,146.0,25786.181640625,-0.0,2065.1123046875,1.0,282.4578552246094,284.1492919921875,290.2610168457031,292.0097961425781,293.1499938964844,293.1499938964844,282.75,36099.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893543243408203,1.0,0.0,0.0,3.65141487121582,3.651443243026733,8.896428198568174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.537109375,0.0,1710.0693359375,1895.4371337890625,0.0,2374.519775390625,0.9350281357765198,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040005564689636,0.31216961145401,0.2836606204509735,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175400137901306,0.4673392176628113,0.4447225332260132,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118111848831177,0.4258364140987396,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005732893943787,0.3082489371299743,0.2950055003166199,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048357129096985,0.2074864655733108,0.9487560391426086,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494908690452576,1.0,1.0,0.0,1.0,-2.879138708114624,2.879132032394409,6.6650754888542e-06,2.223950147628784,0.8994023203849792,0.8994023203849792,0.0,143.76478576660156,149.0,25015.734375,-0.0,2069.4794921875,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744171619415283,1.0,0.0,0.0,3.650016069412232,3.650044202804565,8.889612672646763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.848388671875,0.0,1707.7041015625,1895.4371337890625,0.0,2240.1630859375,0.9346796870231628,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040005564689636,0.31216961145401,0.2836606204509735,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175400137901306,0.4673392176628113,0.4447225332260132,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118111848831177,0.4258364140987396,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005732893943787,0.3082489371299743,0.2950055003166199,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048357129096985,0.2074864655733108,0.9487560391426086,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494908690452576,1.0,1.0,0.0,1.0,-2.879138708114624,2.879132032394409,6.6650754888542e-06,2.223950147628784,0.8994023203849792,0.8994023203849792,0.0,143.76478576660156,149.0,25015.734375,-0.0,2069.4794921875,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744171619415283,1.0,0.0,0.0,3.650016069412232,3.650044202804565,8.889612672646763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.848388671875,0.0,1707.7041015625,1895.4371337890625,0.0,2240.1630859375,0.9346796870231628,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000470995903015,0.3117010295391083,0.2831121981143951,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123033285140992,0.4662831425666809,0.4435645043849945,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.9990000128746032,0.712368369102478,0.4311737418174743,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.7965856194496155,0.3077082633972168,0.2943863272666931,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009682059288025,0.2068987339735031,0.9457994699478148,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.550926685333252,1.0,1.0,0.0,1.0,-2.879199981689453,2.8791933059692383,6.665615273959702e-06,2.224111557006836,0.9031314849853516,0.9031314849853516,0.0,146.01463317871094,152.0,24273.943359375,-0.0,2080.63232421875,1.0,283.0415954589844,284.6256408691406,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509269714355469,1.0,0.0,0.0,3.655437707901001,3.655466079711914,8.916041451811907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.34765625,0.0,1713.1475830078125,1895.4371337890625,0.0,2033.4761962890625,0.9358065128326416,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000470995903015,0.3117010295391083,0.2831121981143951,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123033285140992,0.4662831425666809,0.4435645043849945,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.9990000128746032,0.712368369102478,0.4311737418174743,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.7965856194496155,0.3077082633972168,0.2943863272666931,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009682059288025,0.2068987339735031,0.9457994699478148,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.550926685333252,1.0,1.0,0.0,1.0,-2.879199981689453,2.8791933059692383,6.665615273959702e-06,2.224111557006836,0.9031314849853516,0.9031314849853516,0.0,146.01463317871094,152.0,24273.943359375,-0.0,2080.63232421875,1.0,283.0415954589844,284.6256408691406,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509269714355469,1.0,0.0,0.0,3.655437707901001,3.655466079711914,8.916041451811907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.34765625,0.0,1713.1475830078125,1895.4371337890625,0.0,2033.4761962890625,0.9358065128326416,1.0,0.0,3.0,1.0,0.0
12072660,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.797538161277771,0.3108227550983429,0.2827405035495758,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.9091290831565856,0.4651026725769043,0.4428811371326446,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9990000128746032,0.7118655443191528,0.434568852186203,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.7941499352455139,0.3070504665374756,0.2940690219402313,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.6986554861068726,0.2063505947589874,0.9443994760513306,285.3236694335937,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1596984863281,285.31646728515625,1.0,0.5519395470619202,1.0,1.0,0.0,1.0,-2.879952907562256,2.879946231842041,6.669450613117078e-06,2.224848985671997,0.9009708762168884,0.9009708762168884,0.0,147.49168395996094,152.0,24860.9453125,-0.0,2089.144287109375,1.0,282.7838439941406,284.4228820800781,290.1415405273437,291.8170166015625,293.1499938964844,293.1499938964844,282.75,35967.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604594230651855,1.0,0.0,0.0,3.656372547149658,3.6564009189605713,8.920602567741298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08203125,0.0,1715.316162109375,1895.4371337890625,0.0,2116.603759765625,0.9360593557357788,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949230670928955,0.3098471164703369,0.282040387392044,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061055183410645,0.4639090895652771,0.4419523179531097,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108335494995117,0.4376609027385711,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7917260527610779,0.3063156008720398,0.2935357093811035,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963762640953064,0.2057599425315857,0.9424076080322266,285.2843933105469,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.5525608062744141,1.0,1.0,0.0,1.0,-2.878679275512696,2.87867283821106,6.663784915872384e-06,2.223968267440796,0.8998351097106934,0.8998351097106934,0.0,148.76995849609375,155.0,24851.09765625,-0.0,2093.282470703125,1.0,282.7579345703125,284.3866271972656,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765217125415802,1.0,0.0,0.0,3.654846429824829,3.654874563217163,8.91315721673891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.1181640625,0.0,1714.0050048828125,1895.4371337890625,0.0,2158.48583984375,0.9357906579971312,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.786867082118988,0.3065489828586578,0.2794991135597229,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8973641991615295,0.4599631130695343,0.4387135207653045,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.7060961723327637,0.4467870891094208,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7842754125595093,0.3037334680557251,0.2915036082267761,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6892700791358948,0.2036619633436203,0.9347389936447144,285.0452880859375,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431213378906,1.0,0.5538364052772522,1.0,1.0,0.0,1.0,-2.871048212051392,2.8710415363311768,6.629011295444798e-06,2.218301057815552,0.8925351500511169,0.8925351500511169,0.0,152.44602966308594,143.0,25380.3125,-0.0,2098.499267578125,1.0,282.4584045410156,284.127685546875,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36388.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860532999038696,1.0,0.0,0.0,3.641885280609131,3.641913414001465,8.850051926856395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.486328125,0.0,1700.27880859375,1895.4371337890625,0.0,2344.656005859375,0.9330359101295472,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.786867082118988,0.3065489828586578,0.2794991135597229,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8973641991615295,0.4599631130695343,0.4387135207653045,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.7060961723327637,0.4467870891094208,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7842754125595093,0.3037334680557251,0.2915036082267761,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6892700791358948,0.2036619633436203,0.9347389936447144,285.0452880859375,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431213378906,1.0,0.5538364052772522,1.0,1.0,0.0,1.0,-2.871048212051392,2.8710415363311768,6.629011295444798e-06,2.218301057815552,0.8925351500511169,0.8925351500511169,0.0,152.44602966308594,143.0,25380.3125,-0.0,2098.499267578125,1.0,282.4584045410156,284.127685546875,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36388.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860532999038696,1.0,0.0,0.0,3.641885280609131,3.641913414001465,8.850051926856395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.486328125,0.0,1700.27880859375,1895.4371337890625,0.0,2344.656005859375,0.9330359101295472,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7849634289741516,0.3052367269992828,0.2780758440494537,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8954681158065796,0.4582728147506714,0.4368800818920135,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9990000128746032,0.7040010094642639,0.4476671516895294,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7826151251792908,0.3025870025157928,0.2902728915214538,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.6874951124191284,0.2026556432247162,0.929828405380249,285.19024658203125,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.19927978515625,1.0,0.5522168874740601,1.0,1.0,0.0,1.0,-2.8608222007751465,2.8608157634735107,6.582325568160741e-06,2.2106029987335205,0.891979992389679,0.891979992389679,0.0,152.45274353027344,143.0,24660.5078125,-0.0,2081.4287109375,1.0,282.7008972167969,284.30340576171875,290.03826904296875,291.6291198730469,293.1499938964844,293.1499938964844,282.75,36365.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770253419876099,1.0,0.0,0.0,3.634658575057984,3.634686708450317,8.814964189696184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.2041015625,0.0,1691.081787109375,1895.4371337890625,0.0,2263.473876953125,0.931422472000122,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7855311036109924,0.3044368624687195,0.2771442234516144,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8962095379829407,0.4570950269699096,0.4355458319187164,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.9990000128746032,0.7032081484794617,0.4452261328697204,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7832306623458862,0.3017988204956054,0.2893550097942352,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.6877744793891907,0.2019102573394775,0.9258130192756652,285.2389831542969,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.23974609375,1.0,0.5497034788131714,1.0,1.0,0.0,1.0,-2.8492372035980225,2.8492307662963867,6.529276561195729e-06,2.2017204761505127,0.8907560110092163,0.8907560110092163,0.0,150.94874572753906,131.0,24485.630859375,-0.0,2054.877685546875,1.0,282.742431640625,284.3525695800781,290.0006103515625,291.6058654785156,293.1499938964844,293.1499938964844,283.04998779296875,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690534591674805,1.0,0.0,0.0,3.629143714904785,3.629171848297119,8.788234708845266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.466552734375,0.0,1683.974365234375,1895.4371337890625,0.0,2192.437255859375,0.9300898909568788,1.0,0.0,3.0,1.0,0.0
12073020,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.7913520932197571,0.3036732971668243,0.2760446071624756,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.9027924537658693,0.4556305110454559,0.4337150454521179,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9990000128746032,0.7050859332084656,0.4340124428272247,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.7889293432235718,0.3008825182914734,0.2881018817424774,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.6924721598625183,0.2009762227535247,0.9199013710021972,285.4491882324219,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.45001220703125,1.0,0.5426632165908813,1.0,1.0,0.0,1.0,-2.823628664016724,2.823622226715088,6.412698894564528e-06,2.182051658630371,0.8913260102272034,0.8913260102272034,0.0,145.15792846679688,134.0,23557.267578125,-0.0,1984.9935302734373,1.0,283.0413818359375,284.5931091308594,289.9359741210937,291.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,36172.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434741258621216,1.0,0.0,0.0,3.622417449951172,3.622445344924927,8.755688440942322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.484375,0.0,1674.4351806640625,1895.4371337890625,0.0,1969.264404296875,0.9264284372329712,1.0,0.0,3.0,1.0,0.0
12073080,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.7913520932197571,0.3036732971668243,0.2760446071624756,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.9027924537658693,0.4556305110454559,0.4337150454521179,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9990000128746032,0.7050859332084656,0.4340124428272247,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.7889293432235718,0.3008825182914734,0.2881018817424774,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.6924721598625183,0.2009762227535247,0.9199013710021972,285.4491882324219,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.45001220703125,1.0,0.5426632165908813,1.0,1.0,0.0,1.0,-2.823628664016724,2.823622226715088,6.412698894564528e-06,2.182051658630371,0.8913260102272034,0.8913260102272034,0.0,145.15792846679688,134.0,23557.267578125,-0.0,1984.9935302734373,1.0,283.0413818359375,284.5931091308594,289.9359741210937,291.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,36172.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434741258621216,1.0,0.0,0.0,3.622417449951172,3.622445344924927,8.755688440942322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.484375,0.0,1674.4351806640625,1895.4371337890625,0.0,1969.264404296875,0.9264284372329712,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7947202920913696,0.3029513359069824,0.2753636538982391,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.9065486788749696,0.4542857706546783,0.4324005842208862,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.9990000128746032,0.7086836099624634,0.4276178777217865,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7921943068504333,0.3001085817813873,0.2872944176197052,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.6951622366905212,0.2002912610769271,0.9162747859954834,285.5220031738281,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.52215576171875,1.0,0.5389541387557983,1.0,1.0,0.0,1.0,-2.80820107460022,2.808194637298584,6.342663255054504e-06,2.1700596809387207,0.8910693526268005,0.8910693526268005,0.0,141.8773956298828,137.0,23116.59375,-0.0,1944.454345703125,1.0,283.14678955078125,284.6806030273437,289.9650573730469,291.4729919433594,293.1499938964844,293.1499938964844,283.1499938964844,35744.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315114140510559,1.0,0.0,0.0,3.599799633026123,3.59982705116272,8.646690616842534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.912109375,0.0,1643.4251708984375,1895.4371337890625,0.0,1867.75,0.9195255637168884,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7947202920913696,0.3029513359069824,0.2753636538982391,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.9065486788749696,0.4542857706546783,0.4324005842208862,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.9990000128746032,0.7086836099624634,0.4276178777217865,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7921943068504333,0.3001085817813873,0.2872944176197052,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.6951622366905212,0.2002912610769271,0.9162747859954834,285.5220031738281,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.52215576171875,1.0,0.5389541387557983,1.0,1.0,0.0,1.0,-2.80820107460022,2.808194637298584,6.342663255054504e-06,2.1700596809387207,0.8910693526268005,0.8910693526268005,0.0,141.8773956298828,137.0,23116.59375,-0.0,1944.454345703125,1.0,283.14678955078125,284.6806030273437,289.9650573730469,291.4729919433594,293.1499938964844,293.1499938964844,283.1499938964844,35744.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315114140510559,1.0,0.0,0.0,3.599799633026123,3.59982705116272,8.646690616842534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.912109375,0.0,1643.4251708984375,1895.4371337890625,0.0,1867.75,0.9195255637168884,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7945749759674072,0.3017025589942932,0.274356484413147,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9063430428504944,0.4524313807487488,0.4307760298252105,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.9990000128746032,0.7107582092285156,0.4262807965278625,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7921087741851807,0.2989741265773773,0.2863060235977173,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.694919764995575,0.1994033008813858,0.9125143885612488,285.5227355957031,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173095703125,285.5224304199219,1.0,0.5371096134185791,1.0,1.0,0.0,1.0,-2.7977211475372314,2.797714948654175,6.295592811511597e-06,2.1620442867279053,0.8895241022109985,0.8895241022109985,0.0,140.93182373046875,140.0,22916.94140625,-0.0,1923.2618408203125,1.0,283.1499328613281,284.68865966796875,289.9931945800781,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,35073.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310817837715149,1.0,0.0,0.0,3.559506416320801,3.55953335762024,8.454206863461877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.50048828125,0.0,1589.769775390625,1895.4371337890625,0.0,1864.1417236328125,0.9091668725013732,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7945749759674072,0.3017025589942932,0.274356484413147,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9063430428504944,0.4524313807487488,0.4307760298252105,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.9990000128746032,0.7107582092285156,0.4262807965278625,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7921087741851807,0.2989741265773773,0.2863060235977173,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.694919764995575,0.1994033008813858,0.9125143885612488,285.5227355957031,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173095703125,285.5224304199219,1.0,0.5371096134185791,1.0,1.0,0.0,1.0,-2.7977211475372314,2.797714948654175,6.295592811511597e-06,2.1620442867279053,0.8895241022109985,0.8895241022109985,0.0,140.93182373046875,140.0,22916.94140625,-0.0,1923.2618408203125,1.0,283.1499328613281,284.68865966796875,289.9931945800781,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,35073.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310817837715149,1.0,0.0,0.0,3.559506416320801,3.55953335762024,8.454206863461877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.50048828125,0.0,1589.769775390625,1895.4371337890625,0.0,1864.1417236328125,0.9091668725013732,1.0,0.0,3.0,1.0,0.0
12073380,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.79192054271698,0.3001018166542053,0.273020327091217,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232849121094,0.9033153057098388,0.4501963853836059,0.4287861883640289,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.9990000128746032,0.7111342549324036,0.4283603131771087,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.7895914912223816,0.2975341379642486,0.2850463092327118,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233459472656,0.6924569606781006,0.198271632194519,0.907865822315216,285.5232849121094,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131591796875,285.5231018066406,1.0,0.5364266037940979,1.0,1.0,0.0,1.0,-2.78912091255188,2.7891147136688232,6.257148925215006e-06,2.15549111366272,0.8872482776641846,0.8872482776641846,0.0,141.48826599121094,143.0,22721.470703125,-0.0,1912.3109130859373,1.0,283.1499938964844,284.6973876953125,289.9825134277344,291.4954528808594,293.1499938964844,293.1499938964844,283.1499938964844,34273.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732479453086853,1.0,0.0,0.0,3.5089261531829834,3.508952379226685,8.215646403186838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.005859375,0.0,1524.315673828125,1895.4371337890625,0.0,1875.89013671875,0.8963168263435364,1.0,0.0,3.0,1.0,0.0
