time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073440,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.79192054271698,0.3001018166542053,0.273020327091217,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232849121094,0.9033153057098388,0.4501963853836059,0.4287861883640289,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.9990000128746032,0.7111342549324036,0.4283603131771087,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.7895914912223816,0.2975341379642486,0.2850463092327118,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233459472656,0.6924569606781006,0.198271632194519,0.907865822315216,285.5232849121094,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131591796875,285.5231018066406,1.0,0.5364266037940979,1.0,1.0,0.0,1.0,-2.78912091255188,2.7891147136688232,6.257148925215006e-06,2.15549111366272,0.8872482776641846,0.8872482776641846,0.0,141.48826599121094,143.0,22721.470703125,-0.0,1912.3109130859373,1.0,283.1499938964844,284.6973876953125,289.9825134277344,291.4954528808594,293.1499938964844,293.1499938964844,283.1499938964844,34273.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732479453086853,1.0,0.0,0.0,3.5089261531829834,3.508952379226685,8.215646403186838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.005859375,0.0,1524.315673828125,1895.4371337890625,0.0,1875.89013671875,0.8963168263435364,1.0,0.0,3.0,1.0,0.0
12073500,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.7899982929229736,0.2992333769798279,0.2722902595996856,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.9011727571487428,0.4489997327327728,0.4277151226997375,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.9990000128746032,0.7107994556427002,0.4302511215209961,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.7877418994903564,0.2967444658279419,0.2843531668186188,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.6906668543815613,0.1976380050182342,0.9052715301513672,285.52642822265625,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.10858154296875,285.5264587402344,1.0,0.536376416683197,1.0,1.0,0.0,1.0,-2.7852776050567627,2.785271167755127,6.240017683012411e-06,2.1525678634643555,0.8858748078346252,0.8858748078346252,0.0,142.14389038085938,143.0,22614.9609375,-0.0,1909.3671875,1.0,283.1499938964844,284.7055358886719,289.96929931640625,291.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,33697.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732646644115448,1.0,0.0,0.0,3.473363876342773,3.4733893871307373,8.049962048062298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.04296875,0.0,1479.2593994140625,1895.4371337890625,0.0,1877.2972412109373,0.8901192545890808,1.0,0.0,3.0,1.0,0.0
12073560,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.7878047823905945,0.2983323335647583,0.2715364694595337,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.8987248539924622,0.4477648735046386,0.4266131818294525,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.9990000128746032,0.7101522088050842,0.4325528144836426,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.7856194376945496,0.2959197163581848,0.2836319804191589,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.688611626625061,0.1969675570726394,0.9025353789329528,285.5264892578125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.10284423828125,285.52642822265625,1.0,0.5364699363708496,1.0,1.0,0.0,1.0,-2.781658172607422,2.781651973724365,6.223912350833416e-06,2.14981746673584,0.8842701315879822,0.8842701315879822,0.0,142.98556518554688,146.0,22523.4921875,-0.0,1907.663818359375,1.0,283.1499938964844,284.7093811035156,289.9546203613281,291.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,33400.6875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323300838470459,1.0,0.0,0.0,3.451169490814209,3.451195001602173,7.947414815134834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.810546875,0.0,1452.021484375,1895.4371337890625,0.0,1874.6334228515625,0.8817366361618042,1.0,0.0,3.0,1.0,0.0
12073620,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7828759551048279,0.2964574098587036,0.2699682712554931,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8932130336761475,0.4452082812786102,0.4243311583995819,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9990000128746032,0.7080748677253723,0.4380121529102325,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7808296084403992,0.2941881418228149,0.2821186780929565,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.6839620471000671,0.1955416053533554,0.8967118859291077,285.5320129394531,285.7822570800781,293.4788513183594,286.9335632324219,293.47979736328125,297.0892639160156,285.5320129394531,1.0,0.5369482040405273,1.0,1.0,0.0,1.0,-2.774774074554444,2.7747678756713867,6.193339231685968e-06,2.144587278366089,0.8805863261222839,0.8805863261222839,0.0,145.06504821777344,149.0,22318.4609375,-0.0,1906.694091796875,1.0,283.1499938964844,284.7242431640625,289.9241943359375,291.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,32474.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730409562587738,1.0,0.0,0.0,3.387061595916748,3.3870861530303955,7.654899718545494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.6513671875,0.0,1374.699951171875,1895.4371337890625,0.0,1858.50146484375,0.8656469583511353,1.0,0.0,3.0,1.0,0.0
12073680,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7828759551048279,0.2964574098587036,0.2699682712554931,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8932130336761475,0.4452082812786102,0.4243311583995819,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9990000128746032,0.7080748677253723,0.4380121529102325,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7808296084403992,0.2941881418228149,0.2821186780929565,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.6839620471000671,0.1955416053533554,0.8967118859291077,285.5320129394531,285.7822570800781,293.4788513183594,286.9335632324219,293.47979736328125,297.0892639160156,285.5320129394531,1.0,0.5369482040405273,1.0,1.0,0.0,1.0,-2.774774074554444,2.7747678756713867,6.193339231685968e-06,2.144587278366089,0.8805863261222839,0.8805863261222839,0.0,145.06504821777344,149.0,22318.4609375,-0.0,1906.694091796875,1.0,283.1499938964844,284.7242431640625,289.9241943359375,291.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,32474.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730409562587738,1.0,0.0,0.0,3.387061595916748,3.3870861530303955,7.654899718545494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.6513671875,0.0,1374.699951171875,1895.4371337890625,0.0,1858.50146484375,0.8656469583511353,1.0,0.0,3.0,1.0,0.0
12073740,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.7775470018386841,0.2945195734500885,0.2683520019054413,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.8872396349906921,0.442579835653305,0.4219894111156463,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.9990000128746032,0.7050307393074036,0.4442018568515777,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.7756319046020508,0.2923808097839355,0.2805421948432922,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.6788997054100037,0.1940402835607528,0.8905794024467468,285.5392761230469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0749206542969,285.5393371582031,1.0,0.5376872420310974,1.0,1.0,0.0,1.0,-2.768191337585449,2.7681851387023926,6.164167643873952e-06,2.139582633972168,0.8762103915214539,0.8762103915214539,0.0,147.5027618408203,152.0,22107.8515625,-0.0,1907.883544921875,1.0,283.1499938964844,284.7414245605469,289.89630126953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,31533.5234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273885607719421,1.0,0.0,0.0,3.3186817169189453,3.3187053203582764,7.348937174356251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.98779296875,0.0,1295.541259765625,1895.4371337890625,0.0,1833.235107421875,0.8485084176063538,1.0,0.0,3.0,1.0,0.0
12073800,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.7775470018386841,0.2945195734500885,0.2683520019054413,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.8872396349906921,0.442579835653305,0.4219894111156463,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.9990000128746032,0.7050307393074036,0.4442018568515777,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.7756319046020508,0.2923808097839355,0.2805421948432922,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.6788997054100037,0.1940402835607528,0.8905794024467468,285.5392761230469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0749206542969,285.5393371582031,1.0,0.5376872420310974,1.0,1.0,0.0,1.0,-2.768191337585449,2.7681851387023926,6.164167643873952e-06,2.139582633972168,0.8762103915214539,0.8762103915214539,0.0,147.5027618408203,152.0,22107.8515625,-0.0,1907.883544921875,1.0,283.1499938964844,284.7414245605469,289.89630126953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,31533.5234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273885607719421,1.0,0.0,0.0,3.3186817169189453,3.3187053203582764,7.348937174356251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.98779296875,0.0,1295.541259765625,1895.4371337890625,0.0,1833.235107421875,0.8485084176063538,1.0,0.0,3.0,1.0,0.0
12073860,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.7737908959388733,0.2931638956069946,0.2672212123870849,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.8830221891403198,0.4407464265823364,0.4203559160232544,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.9990000128746032,0.7024022936820984,0.4486928880214691,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.7719622254371643,0.2911089360713959,0.2794319689273834,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.6753182411193848,0.1929831653833389,0.8862504363059998,285.5466613769531,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0660095214844,285.5468444824219,1.0,0.5382829904556274,1.0,1.0,0.0,1.0,-2.7637298107147217,2.763723611831665,6.144423423393164e-06,2.1361851692199707,0.8728293180465698,0.8728293180465698,0.0,149.3064422607422,152.0,21952.361328125,-0.0,1909.395751953125,1.0,283.1499938964844,284.75634765625,289.8785705566406,291.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,30780.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249956130981445,1.0,0.0,0.0,3.264082670211792,3.2641055583953857,7.109116495485068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.6005859375,0.0,1234.494384765625,1895.4371337890625,0.0,1813.3184814453125,0.8377271890640259,1.0,0.0,3.0,1.0,0.0
12073920,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.7720118761062622,0.2925151884555816,0.2666826546192169,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.881022572517395,0.4398711323738098,0.4195787906646728,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.9990000128746032,0.7009701132774353,0.4508512020111084,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.7702232003211975,0.2904998362064361,0.2789016962051391,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.6736221313476562,0.1924823820590973,0.8841940760612488,285.54815673828125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0624389648437,285.5482788085937,1.0,0.5385806560516357,1.0,1.0,0.0,1.0,-2.76163387298584,2.7616279125213623,6.135155672382098e-06,2.134587526321411,0.8710875511169434,0.8710875511169434,0.0,150.1820526123047,140.0,21886.583984375,-0.0,1910.236328125,1.0,283.1499938964844,284.76080322265625,289.8707580566406,291.3349304199219,293.1499938964844,293.1499938964844,283.1499938964844,30576.72265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238552570343018,1.0,0.0,0.0,3.2456276416778564,3.245650291442871,7.028954200904991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.468017578125,0.0,1214.6234130859375,1895.4371337890625,0.0,1803.85791015625,0.8302795886993408,1.0,0.0,3.0,1.0,0.0
12073980,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.7718009948730469,0.2904393672943115,0.2647965550422668,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8810058832168579,0.4370714128017425,0.4169259071350097,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.9990000128746032,0.696962833404541,0.4480255544185638,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.7701042890548706,0.2885375916957855,0.2770264446735382,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.6731322407722473,0.19087615609169,0.8768412470817566,285.55279541015625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0549011230469,285.552490234375,1.0,0.5343888401985168,1.0,1.0,0.0,1.0,-2.7417123317718506,2.741706371307373,6.047514943929855e-06,2.119448661804199,0.865106999874115,0.865106999874115,0.0,148.2212371826172,128.0,21575.98046875,-0.0,1870.039794921875,1.0,283.1499938964844,284.77716064453125,289.84521484375,291.29302978515625,293.1499938964844,293.1499938964844,283.1499938964844,29618.4140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199653387069702,1.0,0.0,0.0,3.1682519912719727,3.168273687362671,6.697808885292034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.155517578125,0.0,1132.939697265625,1895.4371337890625,0.0,1771.7364501953125,0.8110367059707642,1.0,0.0,3.0,1.0,0.0
12074040,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.7718009948730469,0.2904393672943115,0.2647965550422668,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8810058832168579,0.4370714128017425,0.4169259071350097,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.9990000128746032,0.696962833404541,0.4480255544185638,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.7701042890548706,0.2885375916957855,0.2770264446735382,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.6731322407722473,0.19087615609169,0.8768412470817566,285.55279541015625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0549011230469,285.552490234375,1.0,0.5343888401985168,1.0,1.0,0.0,1.0,-2.7417123317718506,2.741706371307373,6.047514943929855e-06,2.119448661804199,0.865106999874115,0.865106999874115,0.0,148.2212371826172,128.0,21575.98046875,-0.0,1870.039794921875,1.0,283.1499938964844,284.77716064453125,289.84521484375,291.29302978515625,293.1499938964844,293.1499938964844,283.1499938964844,29618.4140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199653387069702,1.0,0.0,0.0,3.1682519912719727,3.168273687362671,6.697808885292034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.155517578125,0.0,1132.939697265625,1895.4371337890625,0.0,1771.7364501953125,0.8110367059707642,1.0,0.0,3.0,1.0,0.0
12074100,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.7732691168785095,0.2893931269645691,0.2637926042079925,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.8828285932540894,0.4356498718261719,0.4155243933200836,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.9990000128746032,0.6957587003707886,0.4438207447528839,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.7716025710105896,0.2875347435474396,0.2760158777236938,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.6742889285087585,0.1900566816329956,0.8728499412536621,285.5551147460937,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525207519531,285.55487060546875,1.0,0.5310318470001221,1.0,1.0,0.0,1.0,-2.7277607917785645,2.727754831314087,5.986236828903202e-06,2.1087167263031006,0.8617764711380005,0.8617764711380005,0.0,145.87892150878906,128.0,21381.94921875,-0.0,1837.6925048828125,1.0,283.1499938964844,284.7869873046875,289.8309326171875,291.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,29002.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176654934883118,1.0,0.0,0.0,3.120418071746826,3.120439052581787,6.497089657386823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.97509765625,0.0,1084.1336669921875,1895.4371337890625,0.0,1752.8564453125,0.801920473575592,1.0,0.0,3.0,1.0,0.0
12074160,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.7755917310714722,0.2883488237857818,0.2627690732479095,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.8856371641159058,0.4342202246189117,0.4140929877758026,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.9990000128746032,0.6952046155929565,0.4381986558437347,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.7739397883415222,0.2865194082260132,0.2749717235565185,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.6761992573738098,0.1892314553260803,0.8687186241149902,285.5523681640625,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0504150390625,285.5519104003906,1.0,0.5270016193389893,1.0,1.0,0.0,1.0,-2.7118377685546875,2.71183180809021,5.916629106650362e-06,2.0964434146881104,0.858127772808075,0.858127772808075,0.0,142.875,116.0,21191.64453125,-0.0,1799.607177734375,1.0,283.1499938964844,284.7906494140625,289.8163757324219,291.2431335449219,293.1499938964844,293.1499938964844,283.1499938964844,28671.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150821089744568,1.0,0.0,0.0,3.0864405632019043,3.086461067199707,6.356369794957573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.348876953125,0.0,1050.979736328125,1895.4371337890625,0.0,1731.75,0.7907695770263672,1.0,0.0,3.0,1.0,0.0
12074220,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.782380998134613,0.2862814366817474,0.2606869041919708,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.8937110304832458,0.431357592344284,0.4111688733100891,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.9990000128746032,0.6959711909294128,0.4237371385097503,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7807114720344543,0.2844598591327667,0.2728032171726227,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.6819066405296326,0.1875773221254348,0.8601821660995483,285.54998779296875,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0472717285156,285.5494079589844,1.0,0.5174408555030823,1.0,1.0,0.0,1.0,-2.675583839416504,2.675578117370605,5.759559826401528e-06,2.0684497356414795,0.8501232266426086,0.8501232266426086,0.0,135.47036743164062,119.0,20758.37890625,-0.0,1711.8114013671875,1.0,283.1499938964844,284.8037109375,289.7855529785156,291.1875915527344,293.1499938964844,293.1499938964844,283.1499938964844,27724.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089036107063293,1.0,0.0,0.0,2.999497890472412,2.9995174407958984,6.003305088597699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.834716796875,0.0,968.6158447265624,1895.4371337890625,0.0,1681.715087890625,0.7693121433258057,1.0,0.0,3.0,1.0,0.0
12074280,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.782380998134613,0.2862814366817474,0.2606869041919708,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.8937110304832458,0.431357592344284,0.4111688733100891,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.9990000128746032,0.6959711909294128,0.4237371385097503,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7807114720344543,0.2844598591327667,0.2728032171726227,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.6819066405296326,0.1875773221254348,0.8601821660995483,285.54998779296875,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0472717285156,285.5494079589844,1.0,0.5174408555030823,1.0,1.0,0.0,1.0,-2.675583839416504,2.675578117370605,5.759559826401528e-06,2.0684497356414795,0.8501232266426086,0.8501232266426086,0.0,135.47036743164062,119.0,20758.37890625,-0.0,1711.8114013671875,1.0,283.1499938964844,284.8037109375,289.7855529785156,291.1875915527344,293.1499938964844,293.1499938964844,283.1499938964844,27724.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089036107063293,1.0,0.0,0.0,2.999497890472412,2.9995174407958984,6.003305088597699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.834716796875,0.0,968.6158447265624,1895.4371337890625,0.0,1681.715087890625,0.7693121433258057,1.0,0.0,3.0,1.0,0.0
12074340,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7853737473487854,0.284270167350769,0.2587567567825317,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8973388671875,0.4285320341587066,0.4083808958530426,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.6980637907981873,0.4159303903579712,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7836424708366394,0.2823925316333771,0.2707314491271972,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.6841681599617004,0.1859357506036758,0.852226197719574,285.5530090332031,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0477905273437,285.5529479980469,1.0,0.5115818977355957,1.0,1.0,0.0,1.0,-2.6484665870666504,2.648461103439331,5.642977612296818e-06,2.047278881072998,0.8411507606506348,0.8411507606506348,0.0,131.28948974609375,122.0,20366.5625,-0.0,1653.6785888671875,1.0,283.1499938964844,284.8229675292969,289.7555236816406,291.13214111328125,293.1499938964844,293.1499938964844,283.1499938964844,26781.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016509175300598,1.0,0.0,0.0,2.9075708389282227,2.9075894355773926,5.640972062792571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.156982421875,0.0,886.6112060546875,1895.4371337890625,0.0,1623.806396484375,0.7467061877250671,1.0,0.0,3.0,1.0,0.0
12074400,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7853737473487854,0.284270167350769,0.2587567567825317,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8973388671875,0.4285320341587066,0.4083808958530426,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.6980637907981873,0.4159303903579712,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7836424708366394,0.2823925316333771,0.2707314491271972,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.6841681599617004,0.1859357506036758,0.852226197719574,285.5530090332031,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0477905273437,285.5529479980469,1.0,0.5115818977355957,1.0,1.0,0.0,1.0,-2.6484665870666504,2.648461103439331,5.642977612296818e-06,2.047278881072998,0.8411507606506348,0.8411507606506348,0.0,131.28948974609375,122.0,20366.5625,-0.0,1653.6785888671875,1.0,283.1499938964844,284.8229675292969,289.7555236816406,291.13214111328125,293.1499938964844,293.1499938964844,283.1499938964844,26781.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016509175300598,1.0,0.0,0.0,2.9075708389282227,2.9075894355773926,5.640972062792571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.156982421875,0.0,886.6112060546875,1895.4371337890625,0.0,1623.806396484375,0.7467061877250671,1.0,0.0,3.0,1.0,0.0
12074460,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7851448655128479,0.282270610332489,0.2569309771060943,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8972293138504028,0.4257202744483948,0.40570068359375,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.9990000128746032,0.6992528438568115,0.413347452878952,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7833254337310791,0.2803065776824951,0.2687319815158844,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.6835001111030579,0.1842734813690185,0.8446133136749268,285.56353759765625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0485534667969,285.5637512207031,1.0,0.507976770401001,1.0,1.0,0.0,1.0,-2.6283929347991943,2.628387212753296,5.557594704441726e-06,2.0316803455352783,0.8312724828720093,0.8312724828720093,0.0,129.53256225585938,125.0,20006.99609375,-0.0,1617.3184814453125,1.0,283.1499938964844,284.8495178222656,289.7288818359375,291.0824890136719,293.1499938964844,293.1499938964844,283.1499938964844,25836.171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943711042404175,1.0,0.0,0.0,2.8107709884643555,2.810788631439209,5.271622285363264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.2255859375,0.0,805.6314086914062,1895.4371337890625,0.0,1566.616943359375,0.7229755520820618,1.0,0.0,3.0,1.0,0.0
12074520,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7851448655128479,0.282270610332489,0.2569309771060943,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8972293138504028,0.4257202744483948,0.40570068359375,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.9990000128746032,0.6992528438568115,0.413347452878952,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7833254337310791,0.2803065776824951,0.2687319815158844,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.6835001111030579,0.1842734813690185,0.8446133136749268,285.56353759765625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0485534667969,285.5637512207031,1.0,0.507976770401001,1.0,1.0,0.0,1.0,-2.6283929347991943,2.628387212753296,5.557594704441726e-06,2.0316803455352783,0.8312724828720093,0.8312724828720093,0.0,129.53256225585938,125.0,20006.99609375,-0.0,1617.3184814453125,1.0,283.1499938964844,284.8495178222656,289.7288818359375,291.0824890136719,293.1499938964844,293.1499938964844,283.1499938964844,25836.171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943711042404175,1.0,0.0,0.0,2.8107709884643555,2.810788631439209,5.271622285363264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.2255859375,0.0,805.6314086914062,1895.4371337890625,0.0,1566.616943359375,0.7229755520820618,1.0,0.0,3.0,1.0,0.0
12074580,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7827638983726501,0.2802507281303406,0.2551430165767669,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.8946384787559509,0.4228923916816711,0.4030642807483673,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9990000128746032,0.6989813446998596,0.4141322374343872,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7808564305305481,0.2781978547573089,0.2667647302150726,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.6809017658233643,0.1826028972864151,0.8372051119804382,285.5794982910156,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0463562011719,285.5799560546875,1.0,0.5059239864349365,1.0,1.0,0.0,1.0,-2.612750291824341,2.612744808197021,5.491527645062888e-06,2.019533157348633,0.820449709892273,0.820449709892273,0.0,129.3037567138672,128.0,19657.322265625,-0.0,1594.4000244140625,1.0,283.1499938964844,284.88201904296875,289.7024841308594,291.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,24891.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687675952911377,1.0,0.0,0.0,2.7090299129486084,2.7090463638305664,4.896896825812291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.964111328125,0.0,726.229248046875,1895.4371337890625,0.0,1514.88427734375,0.698114275932312,1.0,0.0,3.0,1.0,0.0
12074640,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7827638983726501,0.2802507281303406,0.2551430165767669,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.8946384787559509,0.4228923916816711,0.4030642807483673,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9990000128746032,0.6989813446998596,0.4141322374343872,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7808564305305481,0.2781978547573089,0.2667647302150726,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.6809017658233643,0.1826028972864151,0.8372051119804382,285.5794982910156,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0463562011719,285.5799560546875,1.0,0.5059239864349365,1.0,1.0,0.0,1.0,-2.612750291824341,2.612744808197021,5.491527645062888e-06,2.019533157348633,0.820449709892273,0.820449709892273,0.0,129.3037567138672,128.0,19657.322265625,-0.0,1594.4000244140625,1.0,283.1499938964844,284.88201904296875,289.7024841308594,291.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,24891.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687675952911377,1.0,0.0,0.0,2.7090299129486084,2.7090463638305664,4.896896825812291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.964111328125,0.0,726.229248046875,1895.4371337890625,0.0,1514.88427734375,0.698114275932312,1.0,0.0,3.0,1.0,0.0
12074700,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.7809891700744629,0.2792305648326874,0.2542525231838226,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8926693201065063,0.4214686155319214,0.4017504751682281,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.9990000128746032,0.6983326077461243,0.4154394567012787,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7790426015853882,0.2771355211734772,0.2657869160175323,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.6790827512741089,0.1817619651556015,0.8335466980934143,285.5918273925781,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0439758300781,285.5926818847656,1.0,0.505317747592926,1.0,1.0,0.0,1.0,-2.606100559234619,2.6060950756073,5.463566594698932e-06,2.014371871948242,0.8147136569023132,0.8147136569023132,0.0,129.60369873046875,128.0,19471.875,-0.0,1586.49169921875,1.0,283.1499938964844,284.90380859375,289.68817138671875,291.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,24282.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845135688781738,1.0,0.0,0.0,2.648890733718872,2.6489064693450928,4.681892562530266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3251953125,0.0,681.5569458007812,1895.4371337890625,0.0,1490.74609375,0.6861512064933777,1.0,0.0,3.0,1.0,0.0
12074760,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.7789227962493896,0.2782026827335357,0.25336554646492,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8903607726097107,0.4200365841388702,0.4004400372505188,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.9990000128746032,0.6973598599433899,0.4172209799289703,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.7769403457641602,0.2760689556598663,0.2648141086101532,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.6770029664039612,0.1809167265892028,0.8299106359481812,285.6004638671875,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0409545898437,285.6011657714844,1.0,0.5049324631690979,1.0,1.0,0.0,1.0,-2.6000618934631348,2.6000564098358154,5.438239895738661e-06,2.009686231613159,0.8086653351783752,0.8086653351783752,0.0,130.12098693847656,131.0,19307.302734375,-0.0,1580.42431640625,1.0,283.1499938964844,284.9202575683594,289.67352294921875,290.9854736328125,293.1499938964844,293.1499938964844,283.1499938964844,23951.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681488037109375,1.0,0.0,0.0,2.6024770736694336,2.602492332458496,4.519258141044702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.132568359375,0.0,649.0864868164062,1895.4371337890625,0.0,1467.835205078125,0.6721651554107666,1.0,0.0,3.0,1.0,0.0
12074820,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7741870880126953,0.2761311531066894,0.2515885233879089,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.8850383758544922,0.4171537458896637,0.3978136777877807,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.9990000128746032,0.6944679021835327,0.4218051433563232,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7721486687660217,0.2739287316799164,0.2628753185272217,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.6723235845565796,0.179232656955719,0.8227121829986572,285.626708984375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0346069335937,285.627685546875,1.0,0.5046454668045044,1.0,1.0,0.0,1.0,-2.589298248291016,2.5892927646636963,5.3932449191052e-06,2.001335859298706,0.7959424257278442,0.7959424257278442,0.0,131.63336181640625,134.0,18948.779296875,-0.0,1572.2691650390625,1.0,283.1499938964844,284.9647216796875,289.64093017578125,290.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,23004.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754752993583679,1.0,0.0,0.0,2.490720272064209,2.490734577178955,4.13945599575527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.08251953125,0.0,574.4471435546875,1895.4371337890625,0.0,1422.8463134765625,0.6450360417366028,1.0,0.0,3.0,1.0,0.0
12074880,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7741870880126953,0.2761311531066894,0.2515885233879089,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.8850383758544922,0.4171537458896637,0.3978136777877807,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.9990000128746032,0.6944679021835327,0.4218051433563232,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7721486687660217,0.2739287316799164,0.2628753185272217,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.6723235845565796,0.179232656955719,0.8227121829986572,285.626708984375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0346069335937,285.627685546875,1.0,0.5046454668045044,1.0,1.0,0.0,1.0,-2.589298248291016,2.5892927646636963,5.3932449191052e-06,2.001335859298706,0.7959424257278442,0.7959424257278442,0.0,131.63336181640625,134.0,18948.779296875,-0.0,1572.2691650390625,1.0,283.1499938964844,284.9647216796875,289.64093017578125,290.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,23004.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754752993583679,1.0,0.0,0.0,2.490720272064209,2.490734577178955,4.13945599575527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.08251953125,0.0,574.4471435546875,1895.4371337890625,0.0,1422.8463134765625,0.6450360417366028,1.0,0.0,3.0,1.0,0.0
12074940,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7689345479011536,0.2740445733070373,0.2498119324445724,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8790967464447021,0.4142463803291321,0.3951814770698547,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.9990000128746032,0.6904508471488953,0.4273750782012939,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7668546438217163,0.2717786133289337,0.2609439194202423,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579284667969,0.6672109365463257,0.1775492429733276,0.8156148195266724,285.6585693359375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0307006835937,285.6598205566406,1.0,0.504843533039093,1.0,1.0,0.0,1.0,-2.579843759536743,2.579838514328003,5.353882443159819e-06,1.9940032958984373,0.7822860479354858,0.7822860479354858,0.0,133.6253662109375,137.0,18576.931640625,-0.0,1568.0628662109375,1.0,283.1499938964844,285.0157775878906,289.60479736328125,290.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,22053.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693187952041626,1.0,0.0,0.0,2.374126434326172,2.3741395473480225,3.7609802916449553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.61328125,0.0,503.1004943847656,1895.4371337890625,0.0,1377.5496826171875,0.6168263554573059,1.0,0.0,3.0,1.0,0.0
12075000,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7689345479011536,0.2740445733070373,0.2498119324445724,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8790967464447021,0.4142463803291321,0.3951814770698547,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.9990000128746032,0.6904508471488953,0.4273750782012939,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7668546438217163,0.2717786133289337,0.2609439194202423,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579284667969,0.6672109365463257,0.1775492429733276,0.8156148195266724,285.6585693359375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0307006835937,285.6598205566406,1.0,0.504843533039093,1.0,1.0,0.0,1.0,-2.579843759536743,2.579838514328003,5.353882443159819e-06,1.9940032958984373,0.7822860479354858,0.7822860479354858,0.0,133.6253662109375,137.0,18576.931640625,-0.0,1568.0628662109375,1.0,283.1499938964844,285.0157775878906,289.60479736328125,290.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,22053.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693187952041626,1.0,0.0,0.0,2.374126434326172,2.3741395473480225,3.7609802916449553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.61328125,0.0,503.1004943847656,1895.4371337890625,0.0,1377.5496826171875,0.6168263554573059,1.0,0.0,3.0,1.0,0.0
12075060,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7647541761398315,0.2724571824073791,0.2484642267227172,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.8743388652801514,0.4120241701602936,0.3931711912155151,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.9990000128746032,0.6867951154708862,0.4320636391639709,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7626473903656006,0.2701404690742492,0.2594785094261169,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.6631579399108887,0.1762571781873703,0.8102161288261414,285.6887512207031,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.029296875,285.6903076171875,1.0,0.5052170157432556,1.0,1.0,0.0,1.0,-2.57319450378418,2.5731890201568604,5.3262865549186245e-06,1.988847017288208,0.7713244557380676,0.7713244557380676,0.0,135.37156677246094,137.0,18275.248046875,-0.0,1566.6275634765625,1.0,283.1499938964844,285.06170654296875,289.5750427246094,290.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,21246.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643690466880798,1.0,0.0,0.0,2.2782537937164307,2.278265953063965,3.463359519173537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.9814453125,0.0,448.9619140625,1895.4371337890625,0.0,1341.71240234375,0.596524715423584,1.0,0.0,3.0,1.0,0.0
12075120,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7634192109107971,0.2719545364379883,0.248040571808815,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.872816801071167,0.4113251566886902,0.3925396502017975,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.9990000128746032,0.6855470538139343,0.4336020350456238,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.761303722858429,0.2696214318275451,0.2590168118476867,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.6618621945381165,0.1758444756269455,0.8085033297538757,285.6966552734375,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.02880859375,285.6981201171875,1.0,0.5053645372390747,1.0,1.0,0.0,1.0,-2.571161985397339,2.571156740188598,5.317866907716962e-06,1.987271189689636,0.7677227258682251,0.7677227258682251,0.0,135.9544677734375,125.0,18187.021484375,-0.0,1566.404296875,1.0,283.1499938964844,285.0740051269531,289.565673828125,290.8124694824219,293.1499938964844,293.1499938964844,283.1499938964844,21094.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627825498580933,1.0,0.0,0.0,2.252920627593994,2.252932548522949,3.3867655702124466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.679443359375,0.0,435.6196594238281,1895.4371337890625,0.0,1330.337890625,0.5905975103378296,1.0,0.0,3.0,1.0,0.0
12075180,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.7632328867912292,0.2698249518871307,0.2460981756448745,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.8727999925613403,0.4083716571331024,0.389730304479599,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.9990000128746032,0.6810131072998047,0.4305234551429748,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.761028528213501,0.267402708530426,0.2568960189819336,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.6611871719360352,0.1740631759166717,0.800385057926178,285.7196960449219,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0263977050781,285.7203674316406,1.0,0.5008364319801331,1.0,1.0,0.0,1.0,-2.549468517303467,2.5494635105133057,5.228837380855111e-06,1.970665454864502,0.751866340637207,0.751866340637207,0.0,133.92039489746094,113.0,17757.638671875,-0.0,1528.111083984375,1.0,283.1499938964844,285.1156921386719,289.52545166015625,290.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,20674.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656022310256958,1.0,0.0,0.0,2.154636144638061,2.1546475887298584,3.097713943134295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.86181640625,0.0,387.153076171875,1895.4371337890625,0.0,1282.4906005859375,0.5679249167442322,1.0,0.0,3.0,1.0,0.0
12075240,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.7632328867912292,0.2698249518871307,0.2460981756448745,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.8727999925613403,0.4083716571331024,0.389730304479599,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.9990000128746032,0.6810131072998047,0.4305234551429748,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.761028528213501,0.267402708530426,0.2568960189819336,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.6611871719360352,0.1740631759166717,0.800385057926178,285.7196960449219,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0263977050781,285.7203674316406,1.0,0.5008364319801331,1.0,1.0,0.0,1.0,-2.549468517303467,2.5494635105133057,5.228837380855111e-06,1.970665454864502,0.751866340637207,0.751866340637207,0.0,133.92039489746094,113.0,17757.638671875,-0.0,1528.111083984375,1.0,283.1499938964844,285.1156921386719,289.52545166015625,290.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,20674.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656022310256958,1.0,0.0,0.0,2.154636144638061,2.1546475887298584,3.097713943134295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.86181640625,0.0,387.153076171875,1895.4371337890625,0.0,1282.4906005859375,0.5679249167442322,1.0,0.0,3.0,1.0,0.0
