time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.7647622227668762,0.2687520086765289,0.2450729310512542,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.8746916651725769,0.4068683981895447,0.3882557153701782,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.9990000128746032,0.679578423500061,0.4261530339717865,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.7624832391738892,0.2662672996520996,0.2557624578475952,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.6622580289840698,0.1731552928686142,0.7959937453269958,285.7268371582031,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.025146484375,285.72735595703125,1.0,0.4972765743732452,1.0,1.0,0.0,1.0,-2.534578561782837,2.5345733165740967,5.167969902686309e-06,1.9591667652130127,0.7433825135231018,0.7433825135231018,0.0,131.58367919921875,113.0,17521.1484375,-0.0,1498.096923828125,1.0,283.1499938964844,285.1327514648437,289.5037536621094,290.7144470214844,293.1499938964844,293.1499938964844,283.1499938964844,20564.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523765325546265,1.0,0.0,0.0,2.107954740524292,2.1079657077789307,2.964940506444691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.970458984375,0.0,365.8850708007813,1895.4371337890625,0.0,1257.113037109375,0.55734783411026,1.0,0.0,3.0,1.0,0.0
12075360,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7671546936035156,0.2676689922809601,0.2440195381641388,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.8775907754898071,0.4053479433059692,0.3867420852184295,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.9990000128746032,0.6787807941436768,0.4203649163246155,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7647857069969177,0.265117198228836,0.2545918822288513,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.6640887260437012,0.1722479611635208,0.7914812564849854,285.7325439453125,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0239562988281,285.73291015625,1.0,0.4930344521999359,1.0,1.0,0.0,1.0,-2.517714738845825,2.517709732055664,5.099439022160368e-06,1.946127653121948,0.7345137596130371,0.7345137596130371,0.0,128.6171417236328,116.0,17273.431640625,-0.0,1463.1087646484375,1.0,283.1499938964844,285.1486511230469,289.48101806640625,290.6778869628906,293.1499938964844,293.1499938964844,283.1499938964844,20502.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484420299530029,1.0,0.0,0.0,2.0617244243621826,2.061734914779663,2.836315786680643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.3115234375,0.0,345.8458251953125,1895.4371337890625,0.0,1230.0689697265625,0.5469907522201538,1.0,0.0,3.0,1.0,0.0
12075420,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7679765224456787,0.2655032277107239,0.2420091927051544,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8787400722503662,0.4023025631904602,0.3838066458702087,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9990000128746032,0.6777840852737427,0.4155694842338562,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7654504776000977,0.2628114819526672,0.252345472574234,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.6642796993255615,0.1704701334238052,0.7831020951271057,285.7491760253906,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02215576171875,285.7502136230469,1.0,0.4883530437946319,1.0,1.0,0.0,1.0,-2.4932308197021484,2.493225812911988,5.000357305107173e-06,1.926983118057251,0.7158316969871521,0.7158316969871521,0.0,125.8295669555664,119.0,16813.294921875,-0.0,1419.5201416015625,1.0,283.1499938964844,285.1859741210937,289.43414306640625,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,20470.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63979172706604,1.0,0.0,0.0,1.9685406684875488,1.968550562858581,2.5857238483695255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.694091796875,0.0,308.2204284667969,1895.4371337890625,0.0,1171.8924560546875,0.5264177918434143,1.0,0.0,3.0,1.0,0.0
12075480,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7679765224456787,0.2655032277107239,0.2420091927051544,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8787400722503662,0.4023025631904602,0.3838066458702087,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9990000128746032,0.6777840852737427,0.4155694842338562,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7654504776000977,0.2628114819526672,0.252345472574234,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.6642796993255615,0.1704701334238052,0.7831020951271057,285.7491760253906,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02215576171875,285.7502136230469,1.0,0.4883530437946319,1.0,1.0,0.0,1.0,-2.4932308197021484,2.493225812911988,5.000357305107173e-06,1.926983118057251,0.7158316969871521,0.7158316969871521,0.0,125.8295669555664,119.0,16813.294921875,-0.0,1419.5201416015625,1.0,283.1499938964844,285.1859741210937,289.43414306640625,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,20470.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63979172706604,1.0,0.0,0.0,1.9685406684875488,1.968550562858581,2.5857238483695255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.694091796875,0.0,308.2204284667969,1895.4371337890625,0.0,1171.8924560546875,0.5264177918434143,1.0,0.0,3.0,1.0,0.0
12075540,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.766291618347168,0.2633502781391144,0.2400699108839035,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.8769452571868896,0.3992634117603302,0.3809398114681244,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.9990000128746032,0.6761153936386108,0.4149573445320129,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.7636082768440247,0.260492205619812,0.25015389919281,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.6622766852378845,0.1687042266130447,0.7751451730728149,285.7754821777344,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0207214355469,285.7769470214844,1.0,0.4855051040649414,1.0,1.0,0.0,1.0,-2.4745235443115234,2.4745185375213623,4.925444955006242e-06,1.912419676780701,0.6959332823753357,0.6959332823753357,0.0,124.95987701416016,122.0,16370.0947265625,-0.0,1392.03125,1.0,283.1499938964844,285.23272705078125,289.3885192871094,290.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,20513.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305598020553589,1.0,0.0,0.0,1.8723689317703247,1.8723782300949097,2.339247799909573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.43310546875,0.0,272.8700256347656,1895.4371337890625,0.0,1111.814453125,0.50555819272995,1.0,0.0,3.0,1.0,0.0
12075600,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.766291618347168,0.2633502781391144,0.2400699108839035,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.8769452571868896,0.3992634117603302,0.3809398114681244,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.9990000128746032,0.6761153936386108,0.4149573445320129,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.7636082768440247,0.260492205619812,0.25015389919281,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.6622766852378845,0.1687042266130447,0.7751451730728149,285.7754821777344,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0207214355469,285.7769470214844,1.0,0.4855051040649414,1.0,1.0,0.0,1.0,-2.4745235443115234,2.4745185375213623,4.925444955006242e-06,1.912419676780701,0.6959332823753357,0.6959332823753357,0.0,124.95987701416016,122.0,16370.0947265625,-0.0,1392.03125,1.0,283.1499938964844,285.23272705078125,289.3885192871094,290.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,20513.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305598020553589,1.0,0.0,0.0,1.8723689317703247,1.8723782300949097,2.339247799909573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.43310546875,0.0,272.8700256347656,1895.4371337890625,0.0,1111.814453125,0.50555819272995,1.0,0.0,3.0,1.0,0.0
12075660,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.7630031704902649,0.261227548122406,0.2381959706544876,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.8732507824897766,0.3962517082691192,0.3781372904777527,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.9990000128746032,0.6733574271202087,0.4170779883861542,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.7601484656333923,0.258170485496521,0.2480004429817199,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.6588402390480042,0.1669328361749649,0.7673820853233337,285.8114624023437,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0194091796875,285.8134460449219,1.0,0.4839717149734497,1.0,1.0,0.0,1.0,-2.459537982940674,2.4595329761505127,4.86586031911429e-06,1.900756239891052,0.674871027469635,0.674871027469635,0.0,125.3310317993164,125.0,15925.8388671875,-0.0,1374.7406005859375,1.0,283.1499938964844,285.28961181640625,289.3438415527344,290.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,20585.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211673617362976,1.0,0.0,0.0,1.7717328071594238,1.7717416286468506,2.094545692443717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.54833984375,0.0,239.25027465820312,1895.4371337890625,0.0,1052.9072265625,0.4840884208679199,1.0,0.0,3.0,1.0,0.0
12075720,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.7630031704902649,0.261227548122406,0.2381959706544876,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.8732507824897766,0.3962517082691192,0.3781372904777527,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.9990000128746032,0.6733574271202087,0.4170779883861542,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.7601484656333923,0.258170485496521,0.2480004429817199,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.6588402390480042,0.1669328361749649,0.7673820853233337,285.8114624023437,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0194091796875,285.8134460449219,1.0,0.4839717149734497,1.0,1.0,0.0,1.0,-2.459537982940674,2.4595329761505127,4.86586031911429e-06,1.900756239891052,0.674871027469635,0.674871027469635,0.0,125.3310317993164,125.0,15925.8388671875,-0.0,1374.7406005859375,1.0,283.1499938964844,285.28961181640625,289.3438415527344,290.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,20585.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211673617362976,1.0,0.0,0.0,1.7717328071594238,1.7717416286468506,2.094545692443717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.54833984375,0.0,239.25027465820312,1895.4371337890625,0.0,1052.9072265625,0.4840884208679199,1.0,0.0,3.0,1.0,0.0
12075780,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.758800208568573,0.259153813123703,0.2363861054182052,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8684508204460144,0.39328333735466,0.3753986656665802,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.9990000128746032,0.6695921421051025,0.4209027290344238,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.755755603313446,0.255859225988388,0.2458812147378921,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.6545707583427429,0.165154293179512,0.7597179412841797,285.85760498046875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0181884765625,285.86016845703125,1.0,0.4832777678966522,1.0,1.0,0.0,1.0,-2.446911334991455,2.446906566619873,4.815945885638939e-06,1.8909294605255127,0.6528419256210327,0.6528419256210327,0.0,126.48822784423828,128.0,15470.712890625,-0.0,1363.8272705078125,1.0,283.1499938964844,285.357177734375,289.2986145019531,290.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20651.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116663217544556,1.0,0.0,0.0,1.6668354272842407,1.6668436527252195,1.853868241141754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.226806640625,0.0,207.5271148681641,1895.4371337890625,0.0,995.681640625,0.462070107460022,1.0,0.0,3.0,1.0,0.0
12075840,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.758800208568573,0.259153813123703,0.2363861054182052,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8684508204460144,0.39328333735466,0.3753986656665802,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.9990000128746032,0.6695921421051025,0.4209027290344238,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.755755603313446,0.255859225988388,0.2458812147378921,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.6545707583427429,0.165154293179512,0.7597179412841797,285.85760498046875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0181884765625,285.86016845703125,1.0,0.4832777678966522,1.0,1.0,0.0,1.0,-2.446911334991455,2.446906566619873,4.815945885638939e-06,1.8909294605255127,0.6528419256210327,0.6528419256210327,0.0,126.48822784423828,128.0,15470.712890625,-0.0,1363.8272705078125,1.0,283.1499938964844,285.357177734375,289.2986145019531,290.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20651.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116663217544556,1.0,0.0,0.0,1.6668354272842407,1.6668436527252195,1.853868241141754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.226806640625,0.0,207.5271148681641,1895.4371337890625,0.0,995.681640625,0.462070107460022,1.0,0.0,3.0,1.0,0.0
12075900,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.7564681172370911,0.2581465542316437,0.2355133295059204,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8657592535018921,0.3918225169181824,0.3740579187870025,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9990000128746032,0.6673457622528076,0.4233149290084839,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7533157467842102,0.2547135055065155,0.2448370456695556,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.6522171497344971,0.1642628312110901,0.7559142708778381,285.8849792480469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0176086425781,285.8878173828125,1.0,0.4831867814064026,1.0,1.0,0.0,1.0,-2.4413259029388428,2.4413208961486816,4.793950665771263e-06,1.886582612991333,0.6414726972579956,0.6414726972579956,0.0,127.30397033691406,128.0,15237.173828125,-0.0,1360.2899169921875,1.0,283.1499938964844,285.3954467773437,289.27545166015625,290.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,20674.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068153381347656,1.0,0.0,0.0,1.6129131317138672,1.612921118736267,1.735862724672188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.276123046875,0.0,192.4533233642578,1895.4371337890625,0.0,967.4095458984376,0.4508983790874481,1.0,0.0,3.0,1.0,0.0
12075960,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7540552616119385,0.2571522891521454,0.2346581220626831,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8629628419876099,0.390378326177597,0.3727357089519501,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9990000128746032,0.6649171710014343,0.4259447753429413,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7507941126823425,0.2535814940929413,0.2438070476055145,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.6497860550880432,0.1633704602718353,0.7521238327026367,285.9150695800781,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0170593261719,285.918212890625,1.0,0.4832135140895843,1.0,1.0,0.0,1.0,-2.43607759475708,2.436072826385498,4.773331056640018e-06,1.882498264312744,0.6299129128456116,0.6299129128456116,0.0,128.22763061523438,116.0,14998.82421875,-0.0,1357.628662109375,1.0,283.1499938964844,285.4364929199219,289.2519226074219,290.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,20686.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018657088279724,1.0,0.0,0.0,1.558308243751526,1.558315992355347,1.6203176755880122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.06005859375,0.0,177.99703979492188,1895.4371337890625,0.0,939.2388305664062,0.439688503742218,1.0,0.0,3.0,1.0,0.0
12076020,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.7544406652450562,0.2551890611648559,0.2328308969736099,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.8635225892066956,0.3875169456005096,0.369973361492157,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.9990000128746032,0.6607390642166138,0.4219622910022735,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.7508760094642639,0.2513203024864197,0.2416095733642578,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.6494060158729553,0.1615749299526214,0.7437764406204224,285.9765930175781,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0159606933594,285.9796447753906,1.0,0.4782456457614898,1.0,1.0,0.0,1.0,-2.413127183914185,2.4131224155426025,4.684130090026883e-06,1.8648664951324463,0.6061630249023438,0.6061630249023438,0.0,125.84117889404295,104.0,14455.978515625,-0.0,1319.6357421875,1.0,283.1499938964844,285.52130126953125,289.2030639648437,290.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,20679.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914576649665833,1.0,0.0,0.0,1.447663187980652,1.447670340538025,1.3983905944314756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.18798828125,0.0,151.09774780273438,1895.4371337890625,0.0,882.349365234375,0.4173265695571899,1.0,0.0,3.0,1.0,0.0
12076080,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.7544406652450562,0.2551890611648559,0.2328308969736099,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.8635225892066956,0.3875169456005096,0.369973361492157,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.9990000128746032,0.6607390642166138,0.4219622910022735,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.7508760094642639,0.2513203024864197,0.2416095733642578,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.6494060158729553,0.1615749299526214,0.7437764406204224,285.9765930175781,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0159606933594,285.9796447753906,1.0,0.4782456457614898,1.0,1.0,0.0,1.0,-2.413127183914185,2.4131224155426025,4.684130090026883e-06,1.8648664951324463,0.6061630249023438,0.6061630249023438,0.0,125.84117889404295,104.0,14455.978515625,-0.0,1319.6357421875,1.0,283.1499938964844,285.52130126953125,289.2030639648437,290.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,20679.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914576649665833,1.0,0.0,0.0,1.447663187980652,1.447670340538025,1.3983905944314756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.18798828125,0.0,151.09774780273438,1895.4371337890625,0.0,882.349365234375,0.4173265695571899,1.0,0.0,3.0,1.0,0.0
12076140,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.7589080333709717,0.2532924115657806,0.2309512197971344,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8688798546791077,0.3847135603427887,0.3671498894691467,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.9990000128746032,0.6588758826255798,0.4110475480556488,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.7549371719360352,0.2490911781787872,0.2393248677253723,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.6525430083274841,0.159849002957344,0.7351053357124329,286.0406188964844,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0156555175781,286.0439453125,1.0,0.4701639711856842,1.0,1.0,0.0,1.0,-2.381208896636963,2.381204128265381,4.561165042105131e-06,1.8401504755020144,0.5815358757972717,0.5815358757972717,0.0,120.3731918334961,107.0,13854.51953125,-0.0,1259.125732421875,1.0,283.1499938964844,285.6103820800781,289.1505126953125,290.14306640625,293.1499938964844,293.1499938964844,283.1499938964844,20629.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797003507614136,1.0,0.0,0.0,1.3360488414764404,1.3360553979873655,1.1910721298136197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.100830078125,0.0,127.03467559814452,1895.4371337890625,0.0,821.9745483398438,0.3953149020671844,1.0,0.0,3.0,1.0,0.0
12076200,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.7589080333709717,0.2532924115657806,0.2309512197971344,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8688798546791077,0.3847135603427887,0.3671498894691467,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.9990000128746032,0.6588758826255798,0.4110475480556488,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.7549371719360352,0.2490911781787872,0.2393248677253723,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.6525430083274841,0.159849002957344,0.7351053357124329,286.0406188964844,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0156555175781,286.0439453125,1.0,0.4701639711856842,1.0,1.0,0.0,1.0,-2.381208896636963,2.381204128265381,4.561165042105131e-06,1.8401504755020144,0.5815358757972717,0.5815358757972717,0.0,120.3731918334961,107.0,13854.51953125,-0.0,1259.125732421875,1.0,283.1499938964844,285.6103820800781,289.1505126953125,290.14306640625,293.1499938964844,293.1499938964844,283.1499938964844,20629.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797003507614136,1.0,0.0,0.0,1.3360488414764404,1.3360553979873655,1.1910721298136197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.100830078125,0.0,127.03467559814452,1895.4371337890625,0.0,821.9745483398438,0.3953149020671844,1.0,0.0,3.0,1.0,0.0
12076260,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.7605209946632385,0.2517834007740021,0.2294996380805969,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.8708181977272034,0.3824422061443329,0.3649082481861114,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.9990000128746032,0.6585133075714111,0.4058343172073364,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.7562079429626465,0.2472757548093795,0.2375147193670272,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.6533805727958679,0.1585089266300201,0.7285657525062561,286.10455322265625,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165405273437,286.1089172363281,1.0,0.4658948183059692,1.0,1.0,0.0,1.0,-2.360464334487915,2.360459804534912,4.4818011701863725e-06,1.823890209197998,0.5603471398353577,0.5603471398353577,0.0,117.62826538085938,107.0,13355.09375,-0.0,1223.8297119140625,1.0,283.1499938964844,285.6948547363281,289.1050109863281,290.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,20545.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685116052627563,1.0,0.0,0.0,1.2429908514022827,1.2429970502853394,1.030930363299376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.790771484375,0.0,109.14847564697266,1895.4371337890625,0.0,768.1866455078125,0.3774139881134033,1.0,0.0,3.0,1.0,0.0
12076320,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.7605989575386047,0.2515054047107696,0.2292378544807434,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.870913565158844,0.3820200562477112,0.3644973337650299,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.6584335565567017,0.4052452743053436,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.7562206983566284,0.246935173869133,0.2371822595596313,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.6533480286598206,0.1582631170749664,0.7274004817008972,286.11834716796875,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01678466796875,286.12286376953125,1.0,0.4652562439441681,1.0,1.0,0.0,1.0,-2.3571484088897705,2.357143878936768,4.469203759072116e-06,1.8213024139404297,0.5562800765037537,0.5562800765037537,0.0,117.2900161743164,110.0,13261.298828125,-0.0,1218.6414794921875,1.0,283.1499938964844,285.7123718261719,289.0964660644531,290.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,20524.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566265881061554,1.0,0.0,0.0,1.225489616394043,1.22549569606781,1.002103786618136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.7919921875,0.0,105.99290466308594,1895.4371337890625,0.0,757.8065185546875,0.3740943074226379,1.0,0.0,3.0,1.0,0.0
12076380,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.7598984837532043,0.2498303949832916,0.2276908308267593,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8700937032699585,0.3794626295566559,0.3620359599590301,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.9990000128746032,0.6576328277587891,0.4036386907100677,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.7551082968711853,0.2448520809412002,0.2351753413677215,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.6521426439285278,0.1567783951759338,0.7205320596694946,286.21356201171875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0187683105469,286.2188720703125,1.0,0.4623346924781799,1.0,1.0,0.0,1.0,-2.3397364616394043,2.3397319316864014,4.403355433169054e-06,1.80771279335022,0.5306739211082458,0.5306739211082458,0.0,116.10890197753906,113.0,12677.9267578125,-0.0,1193.9783935546875,1.0,283.1499938964844,285.8295288085937,289.0450744628906,289.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,20362.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516720414161682,1.0,0.0,0.0,1.1184778213500977,1.1184834241867063,8.347340951786465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.202392578125,0.0,88.0728759765625,1895.4371337890625,0.0,693.602783203125,0.3541585505008697,1.0,0.0,3.0,1.0,0.0
12076440,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.7598984837532043,0.2498303949832916,0.2276908308267593,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8700937032699585,0.3794626295566559,0.3620359599590301,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.9990000128746032,0.6576328277587891,0.4036386907100677,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.7551082968711853,0.2448520809412002,0.2351753413677215,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.6521426439285278,0.1567783951759338,0.7205320596694946,286.21356201171875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0187683105469,286.2188720703125,1.0,0.4623346924781799,1.0,1.0,0.0,1.0,-2.3397364616394043,2.3397319316864014,4.403355433169054e-06,1.80771279335022,0.5306739211082458,0.5306739211082458,0.0,116.10890197753906,113.0,12677.9267578125,-0.0,1193.9783935546875,1.0,283.1499938964844,285.8295288085937,289.0450744628906,289.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,20362.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516720414161682,1.0,0.0,0.0,1.1184778213500977,1.1184834241867063,8.347340951786465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.202392578125,0.0,88.0728759765625,1895.4371337890625,0.0,693.602783203125,0.3541585505008697,1.0,0.0,3.0,1.0,0.0
12076500,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.758926510810852,0.2490371465682983,0.2269710004329681,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.8689411282539368,0.378235787153244,0.3608715832233429,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.9990000128746032,0.6569657921791077,0.4039335250854492,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.753932774066925,0.2438439577817917,0.2342192232608795,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.6510100960731506,0.1560624241828918,0.7173101902008057,286.2663879394531,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199279785156,286.2720642089844,1.0,0.4614466726779938,1.0,1.0,0.0,1.0,-2.332807302474976,2.332803010940552,4.377292498247698e-06,1.8023037910461424,0.5177851915359497,0.5177851915359497,0.0,116.01013946533205,113.0,12386.990234375,-0.0,1185.726318359375,1.0,283.1499938964844,285.8924255371094,289.0206298828125,289.92169189453125,293.1499938964844,293.1499938964844,283.1499938964844,20264.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441445708274841,1.0,0.0,0.0,1.066886067390442,1.0668914318084717,7.595029671847443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.461669921875,0.0,80.25325775146484,1895.4371337890625,0.0,662.6087036132812,0.3448008000850677,1.0,0.0,3.0,1.0,0.0
12076560,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.7576435208320618,0.248277872800827,0.2262897193431854,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.322509765625,0.8674081563949585,0.3770433068275451,0.3597486615180969,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233642578125,0.9990000128746032,0.6560953259468079,0.4048067331314087,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.7524425387382507,0.242856740951538,0.2332927286624908,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.6496056318283081,0.1553605645895004,0.7141998410224915,286.322265625,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0211486816406,286.3282470703125,1.0,0.4608653485774994,1.0,1.0,0.0,1.0,-2.326838254928589,2.326833963394165,4.354903012426803e-06,1.7976433038711548,0.5048637986183167,0.5048637986183167,0.0,116.17111206054688,116.0,12096.2998046875,-0.0,1179.6259765625,1.0,283.1499938964844,285.9576721191406,288.9969177246094,289.8799743652344,293.1499938964844,293.1499938964844,283.1499938964844,20159.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536540687084198,1.0,0.0,0.0,1.0168581008911133,1.0168633460998535,6.899443860675093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.046875,0.0,73.16253662109375,1895.4371337890625,0.0,632.698974609375,0.3359093368053436,1.0,0.0,3.0,1.0,0.0
12076620,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403686523437,0.7544415593147278,0.2468446195125579,0.2250252366065979,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417419433594,0.863557755947113,0.3747541010379791,0.3576125204563141,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.9990000128746032,0.6538092494010925,0.4078144133090973,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.7488131523132324,0.2409344017505645,0.2315107583999633,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.646237313747406,0.1539900004863739,0.7082317471504211,286.4414978027344,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0237121582031,286.4480285644531,1.0,0.4603859782218933,1.0,1.0,0.0,1.0,-2.3170535564422607,2.317049264907837,4.318331320973812e-06,1.7900025844573977,0.4789924025535583,0.4789924025535583,0.0,117.0663604736328,119.0,11514.1455078125,-0.0,1172.1737060546875,1.0,283.1499938964844,286.0933532714844,288.9507751464844,289.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,19927.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212034583091736,1.0,0.0,0.0,0.9218652248382568,0.9218701720237732,5.670590752515636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.857421875,0.0,60.955692291259766,1895.4371337890625,0.0,576.4345703125,0.3195430934429168,1.0,0.0,3.0,1.0,0.0
12076680,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403686523437,0.7544415593147278,0.2468446195125579,0.2250252366065979,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417419433594,0.863557755947113,0.3747541010379791,0.3576125204563141,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.9990000128746032,0.6538092494010925,0.4078144133090973,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.7488131523132324,0.2409344017505645,0.2315107583999633,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.646237313747406,0.1539900004863739,0.7082317471504211,286.4414978027344,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0237121582031,286.4480285644531,1.0,0.4603859782218933,1.0,1.0,0.0,1.0,-2.3170535564422607,2.317049264907837,4.318331320973812e-06,1.7900025844573977,0.4789924025535583,0.4789924025535583,0.0,117.0663604736328,119.0,11514.1455078125,-0.0,1172.1737060546875,1.0,283.1499938964844,286.0933532714844,288.9507751464844,289.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,19927.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212034583091736,1.0,0.0,0.0,0.9218652248382568,0.9218701720237732,5.670590752515636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.857421875,0.0,60.955692291259766,1895.4371337890625,0.0,576.4345703125,0.3195430934429168,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.7506585717201233,0.2455196380615234,0.2238794714212417,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688171386719,0.8589841723442078,0.372589111328125,0.3556164801120758,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5698547363281,0.9990000128746032,0.6508525609970093,0.4121106564998626,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672302246094,0.7445835471153259,0.2390749305486679,0.2298111319541931,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647888183594,0.6423557996749878,0.1526566743850708,0.7025409936904907,286.56854248046875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5754699707031,1.0,0.4606267511844635,1.0,1.0,0.0,1.0,-2.309561252593994,2.3095569610595703,4.2904348447336815e-06,1.7841506004333496,0.4531570971012115,0.4531570971012115,0.0,118.56171417236328,107.0,10933.564453125,-0.0,1169.684814453125,1.0,283.1499938964844,286.2336120605469,288.90557861328125,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19692.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056855082511902,1.0,0.0,0.0,0.8344327211380005,0.834437370300293,4.6459668112675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.249267578125,0.0,51.10059356689453,1895.4371337890625,0.0,524.67333984375,0.3051372468471527,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.7506585717201233,0.2455196380615234,0.2238794714212417,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688171386719,0.8589841723442078,0.372589111328125,0.3556164801120758,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5698547363281,0.9990000128746032,0.6508525609970093,0.4121106564998626,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672302246094,0.7445835471153259,0.2390749305486679,0.2298111319541931,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647888183594,0.6423557996749878,0.1526566743850708,0.7025409936904907,286.56854248046875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5754699707031,1.0,0.4606267511844635,1.0,1.0,0.0,1.0,-2.309561252593994,2.3095569610595703,4.2904348447336815e-06,1.7841506004333496,0.4531570971012115,0.4531570971012115,0.0,118.56171417236328,107.0,10933.564453125,-0.0,1169.684814453125,1.0,283.1499938964844,286.2336120605469,288.90557861328125,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19692.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056855082511902,1.0,0.0,0.0,0.8344327211380005,0.834437370300293,4.6459668112675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.249267578125,0.0,51.10059356689453,1895.4371337890625,0.0,524.67333984375,0.3051372468471527,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916809082031,0.7520834803581238,0.2442614287137985,0.2226725816726684,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6930236816406,0.8605448603630066,0.3704955279827118,0.3535630702972412,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940002441406,0.9990000128746032,0.6483874917030334,0.4074785411357879,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.7453938722610474,0.2372502982616424,0.22801174223423,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68927001953125,0.6428378820419312,0.1513356268405914,0.6962604522705078,286.6927795410156,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6990661621094,1.0,0.456013411283493,1.0,1.0,0.0,1.0,-2.290390014648437,2.2903857231140137,4.219915354042314e-06,1.7694188356399536,0.4272815883159637,0.4272815883159637,0.0,116.12542724609376,110.0,10326.09765625,-0.0,1138.8992919921875,1.0,283.1499938964844,286.3703308105469,288.8567810058594,289.6284484863281,293.1499938964844,293.1499938964844,283.1499938964844,19475.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891886413097381,1.0,0.0,0.0,0.7545977830886841,0.7546021938323975,3.799483039301776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.93994140625,0.0,43.17321014404297,1895.4371337890625,0.0,474.8491821289063,0.2925597429275512,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916809082031,0.7520834803581238,0.2442614287137985,0.2226725816726684,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6930236816406,0.8605448603630066,0.3704955279827118,0.3535630702972412,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940002441406,0.9990000128746032,0.6483874917030334,0.4074785411357879,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.7453938722610474,0.2372502982616424,0.22801174223423,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68927001953125,0.6428378820419312,0.1513356268405914,0.6962604522705078,286.6927795410156,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6990661621094,1.0,0.456013411283493,1.0,1.0,0.0,1.0,-2.290390014648437,2.2903857231140137,4.219915354042314e-06,1.7694188356399536,0.4272815883159637,0.4272815883159637,0.0,116.12542724609376,110.0,10326.09765625,-0.0,1138.8992919921875,1.0,283.1499938964844,286.3703308105469,288.8567810058594,289.6284484863281,293.1499938964844,293.1499938964844,283.1499938964844,19475.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891886413097381,1.0,0.0,0.0,0.7545977830886841,0.7546021938323975,3.799483039301776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.93994140625,0.0,43.17321014404297,1895.4371337890625,0.0,474.8491821289063,0.2925597429275512,1.0,0.0,3.0,1.0,0.0
12076980,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.7518689632415771,0.2430709600448608,0.2215659171342849,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.8601428866386414,0.3684755861759186,0.3516189455986023,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180236816406,0.9990000128746032,0.6471118330955505,0.4058126211166382,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153991699219,0.7445765733718872,0.2354639619588852,0.2262923121452331,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.6419461965560913,0.1500842273235321,0.6904366612434387,286.81671142578125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0315246582031,286.8236083984375,1.0,0.4536516666412353,1.0,1.0,0.0,1.0,-2.275651931762696,2.2756478786468506,4.165667633060366e-06,1.7578339576721191,0.4013624787330627,0.4013624787330627,0.0,115.01223754882812,113.0,9733.6435546875,-0.0,1118.4947509765625,1.0,283.1499938964844,286.5029296875,288.8030090332031,289.5308532714844,293.1499938964844,293.1499938964844,283.1499938964844,19289.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702686667442322,1.0,0.0,0.0,0.6819772124290466,0.6819815039634705,3.103367518519917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2969.7216796875,0.0,36.77573394775391,1895.4371337890625,0.0,423.6307373046875,0.2815742492675781,1.0,0.0,3.0,1.0,0.0
12077040,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.7518689632415771,0.2430709600448608,0.2215659171342849,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.8601428866386414,0.3684755861759186,0.3516189455986023,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180236816406,0.9990000128746032,0.6471118330955505,0.4058126211166382,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153991699219,0.7445765733718872,0.2354639619588852,0.2262923121452331,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.6419461965560913,0.1500842273235321,0.6904366612434387,286.81671142578125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0315246582031,286.8236083984375,1.0,0.4536516666412353,1.0,1.0,0.0,1.0,-2.275651931762696,2.2756478786468506,4.165667633060366e-06,1.7578339576721191,0.4013624787330627,0.4013624787330627,0.0,115.01223754882812,113.0,9733.6435546875,-0.0,1118.4947509765625,1.0,283.1499938964844,286.5029296875,288.8030090332031,289.5308532714844,293.1499938964844,293.1499938964844,283.1499938964844,19289.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702686667442322,1.0,0.0,0.0,0.6819772124290466,0.6819815039634705,3.103367518519917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2969.7216796875,0.0,36.77573394775391,1895.4371337890625,0.0,423.6307373046875,0.2815742492675781,1.0,0.0,3.0,1.0,0.0
12077100,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.7510810494422913,0.2424998581409454,0.2210535854101181,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.8591300249099731,0.3674946427345276,0.3506940305233001,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.6463884115219116,0.4061964750289917,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.7434946894645691,0.2345823794603347,0.2254635244607925,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.6409411430358887,0.1494795233011245,0.6877299547195435,286.8811950683594,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.0329895019531,286.88818359375,1.0,0.4530065655708313,1.0,1.0,0.0,1.0,-2.270138502120972,2.270134449005127,4.145515049458481e-06,1.7535260915756226,0.3884525597095489,0.3884525597095489,0.0,114.99868774414062,113.0,9445.791015625,-0.0,1112.4764404296875,1.0,283.1499938964844,286.570068359375,288.7768859863281,289.4826354980469,293.1499938964844,293.1499938964844,283.1499938964844,19205.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599300324916839,1.0,0.0,0.0,0.6483765840530396,0.6483807563781738,2.805098553437801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.328857421875,0.0,34.05233383178711,1895.4371337890625,0.0,398.042724609375,0.276626318693161,1.0,0.0,3.0,1.0,0.0
