time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453125,0.7499964833259583,0.2419435679912567,0.2205628752708435,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468078613281,0.8577631115913391,0.3665321171283722,0.3497949838638305,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.9990000128746032,0.6455339789390564,0.4071246087551117,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451599121094,0.742119550704956,0.233708769083023,0.2246506810188293,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.6396896839141846,0.1488828957080841,0.6851077675819397,286.946533203125,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0344543457031,286.9536437988281,1.0,0.4526419341564178,1.0,1.0,0.0,1.0,-2.265456438064575,2.2654523849487305,4.128442469664151e-06,1.749868392944336,0.3755814433097839,0.3755814433097839,0.0,115.22771453857422,101.0,9161.8095703125,-0.0,1108.3128662109375,1.0,283.1499938964844,286.63702392578125,288.752197265625,289.4360046386719,293.1499938964844,293.1499938964844,283.1499938964844,19120.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491999447345733,1.0,0.0,0.0,0.6163660287857056,0.6163701415061951,2.5349587318146405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.443603515625,0.0,31.57804298400879,1895.4371337890625,0.0,373.10003662109375,0.2720380127429962,1.0,0.0,3.0,1.0,0.0
12077220,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.752849817276001,0.2408452332019806,0.219475656747818,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07159423828125,0.8609576225280762,0.3646267056465149,0.3478933870792389,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.9990000128746032,0.6444203853607178,0.4003619849681854,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.744199275970459,0.2319558560848236,0.2228943705558776,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677490234375,0.6413655281066895,0.1476878970861435,0.6792500615119934,287.07135009765625,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.037109375,287.0777282714844,1.0,0.4471597969532013,1.0,1.0,0.0,1.0,-2.2446115016937256,2.244607448577881,4.053292741446057e-06,1.7338186502456665,0.3498399555683136,0.3498399555683136,0.0,111.9386978149414,104.0,8582.0595703125,-0.0,1073.4542236328125,1.0,283.1499938964844,286.7658386230469,288.7071533203125,289.347412109375,293.1499938964844,293.1499938964844,283.1499938964844,18954.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270444214344024,1.0,0.0,0.0,0.556814968585968,0.5568189024925232,2.0687846102873664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.1953125,0.0,27.273193359375,1895.4371337890625,0.0,326.17633056640625,0.2638638615608215,1.0,0.0,3.0,1.0,0.0
12077280,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.752849817276001,0.2408452332019806,0.219475656747818,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07159423828125,0.8609576225280762,0.3646267056465149,0.3478933870792389,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.9990000128746032,0.6444203853607178,0.4003619849681854,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.744199275970459,0.2319558560848236,0.2228943705558776,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677490234375,0.6413655281066895,0.1476878970861435,0.6792500615119934,287.07135009765625,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.037109375,287.0777282714844,1.0,0.4471597969532013,1.0,1.0,0.0,1.0,-2.2446115016937256,2.244607448577881,4.053292741446057e-06,1.7338186502456665,0.3498399555683136,0.3498399555683136,0.0,111.9386978149414,104.0,8582.0595703125,-0.0,1073.4542236328125,1.0,283.1499938964844,286.7658386230469,288.7071533203125,289.347412109375,293.1499938964844,293.1499938964844,283.1499938964844,18954.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270444214344024,1.0,0.0,0.0,0.556814968585968,0.5568189024925232,2.0687846102873664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.1953125,0.0,27.273193359375,1895.4371337890625,0.0,326.17633056640625,0.2638638615608215,1.0,0.0,3.0,1.0,0.0
12077340,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920471191406,0.7536686658859253,0.2397855818271637,0.2184715121984481,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1934814453125,0.8617320656776428,0.3627612888813019,0.3460793793201446,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.9990000128746032,0.6443516612052917,0.3971920013427734,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918640136719,0.7442837357521057,0.2302282452583313,0.2212091535329818,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.6413487195968628,0.146540954709053,0.6738169193267822,287.19317626953125,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0396728515625,287.20001220703125,1.0,0.4442132413387298,1.0,1.0,0.0,1.0,-2.2288572788238525,2.228853225708008,3.996556188212708e-06,1.7214391231536863,0.3241147994995117,0.3241147994995117,0.0,110.2311553955078,107.0,8026.65478515625,-0.0,1050.4521484375,1.0,283.1499938964844,286.88751220703125,288.6668395996094,289.2643737792969,293.1499938964844,293.1499938964844,283.1499938964844,18809.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404354840517044,1.0,0.0,0.0,0.5029414892196655,0.5029453635215759,1.687828898866428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2429.825439453125,0.0,23.699838638305664,1895.4371337890625,0.0,283.39373779296875,0.2569316327571869,1.0,0.0,3.0,1.0,0.0
12077400,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920471191406,0.7536686658859253,0.2397855818271637,0.2184715121984481,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1934814453125,0.8617320656776428,0.3627612888813019,0.3460793793201446,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.9990000128746032,0.6443516612052917,0.3971920013427734,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918640136719,0.7442837357521057,0.2302282452583313,0.2212091535329818,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.6413487195968628,0.146540954709053,0.6738169193267822,287.19317626953125,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0396728515625,287.20001220703125,1.0,0.4442132413387298,1.0,1.0,0.0,1.0,-2.2288572788238525,2.228853225708008,3.996556188212708e-06,1.7214391231536863,0.3241147994995117,0.3241147994995117,0.0,110.2311553955078,107.0,8026.65478515625,-0.0,1050.4521484375,1.0,283.1499938964844,286.88751220703125,288.6668395996094,289.2643737792969,293.1499938964844,293.1499938964844,283.1499938964844,18809.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404354840517044,1.0,0.0,0.0,0.5029414892196655,0.5029453635215759,1.687828898866428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2429.825439453125,0.0,23.699838638305664,1895.4371337890625,0.0,283.39373779296875,0.2569316327571869,1.0,0.0,3.0,1.0,0.0
12077460,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3078308105469,0.7526363730430603,0.2388392686843872,0.2176196575164795,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092956542969,0.8603381514549255,0.3610952198505401,0.3445020914077759,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31036376953125,0.9990000128746032,0.6439375281333923,0.3973252177238464,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076477050781,0.7426276803016663,0.228651687502861,0.219722181558609,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3050842285156,0.6398593187332153,0.1455052196979522,0.6691721677780151,287.3090209960937,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0419616699219,287.3161315917969,1.0,0.442861407995224,1.0,1.0,0.0,1.0,-2.21873140335083,2.2187275886535645,3.960395588364918e-06,1.7135298252105713,0.3006138503551483,0.3006138503551483,0.0,109.98543548583984,107.0,7535.109375,-0.0,1039.0343017578125,1.0,283.1499938964844,286.9989929199219,288.6343994140625,289.1951599121094,293.1499938964844,293.1499938964844,283.1499938964844,18641.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835176229476928,1.0,0.0,0.0,0.4576480388641357,0.4664917588233948,1.3975156143430922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.442138671875,0.0,21.29386138916016,1895.4371337890625,0.0,247.62217712402344,0.2517549097537994,1.0,0.0,3.0,1.0,0.0
12077520,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.7524893879890442,0.2387585192918777,0.2175482213497162,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31964111328125,0.8601496815681458,0.360952764749527,0.3443686366081238,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.9990000128746032,0.6438758373260498,0.3974353373050689,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179626464844,0.7424278855323792,0.2285150438547134,0.2195947766304016,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.6396819353103638,0.1454154253005981,0.6687772274017334,287.3193359375,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0421447753906,287.3265075683594,1.0,0.4427929520606994,1.0,1.0,0.0,1.0,-2.217990159988404,2.2179861068725586,3.95775487049832e-06,1.7129508256912231,0.2985817790031433,0.2985817790031433,0.0,110.006591796875,110.0,7492.5654296875,-0.0,1038.349609375,1.0,283.1499938964844,287.0086975097656,288.63189697265625,289.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,18619.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817392587661743,1.0,0.0,0.0,0.4538193047046661,0.4652736485004425,1.3742298854424462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2272.751953125,0.0,21.180105209350582,1895.4371337890625,0.0,244.6890869140625,0.2513990104198456,1.0,0.0,3.0,1.0,0.0
12077580,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.7500631213188171,0.2377744019031524,0.2166926264762878,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501953125,0.8570980429649353,0.3592065870761871,0.3427493870258331,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512939453125,0.9990000128746032,0.6427275538444519,0.399869829416275,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.448486328125,0.7393518090248108,0.226813793182373,0.2180251628160476,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4458923339844,0.6369642615318298,0.1442950516939163,0.6639308929443359,287.44989013671875,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04449462890625,287.45703125,1.0,0.4424701929092407,1.0,1.0,0.0,1.0,-2.210232973098755,2.2102291584014893,3.930189450329635e-06,1.7068963050842283,0.2733538746833801,0.2733538746833801,0.0,110.73087310791016,113.0,6974.06689453125,-0.0,1033.101318359375,1.0,283.1499938964844,287.1302795410156,288.6036682128906,289.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,18345.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602035045623779,1.0,0.0,0.0,0.4088334739208221,0.4677664339542389,1.115286352160183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2121.2255859375,0.0,20.668672561645508,1895.4371337890625,0.0,210.2272186279297,0.2482160627841949,1.0,0.0,3.0,1.0,0.0
12077640,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.7500631213188171,0.2377744019031524,0.2166926264762878,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501953125,0.8570980429649353,0.3592065870761871,0.3427493870258331,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512939453125,0.9990000128746032,0.6427275538444519,0.399869829416275,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.448486328125,0.7393518090248108,0.226813793182373,0.2180251628160476,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4458923339844,0.6369642615318298,0.1442950516939163,0.6639308929443359,287.44989013671875,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04449462890625,287.45703125,1.0,0.4424701929092407,1.0,1.0,0.0,1.0,-2.210232973098755,2.2102291584014893,3.930189450329635e-06,1.7068963050842283,0.2733538746833801,0.2733538746833801,0.0,110.73087310791016,113.0,6974.06689453125,-0.0,1033.101318359375,1.0,283.1499938964844,287.1302795410156,288.6036682128906,289.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,18345.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602035045623779,1.0,0.0,0.0,0.4088334739208221,0.4677664339542389,1.115286352160183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2121.2255859375,0.0,20.668672561645508,1895.4371337890625,0.0,210.2272186279297,0.2482160627841949,1.0,0.0,3.0,1.0,0.0
12077700,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118713378906,0.7485225796699524,0.2372923642396927,0.216286301612854,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.8551852703094482,0.3583485782146454,0.3419675827026367,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5143737792969,0.9990000128746032,0.6418793797492981,0.4016954600811004,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116577148437,0.737489640712738,0.225961834192276,0.2172514349222183,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091247558594,0.6353250741958618,0.1437316834926605,0.6615486741065979,287.5130310058594,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0455017089844,287.5198974609375,1.0,0.4426150321960449,1.0,1.0,0.0,1.0,-2.207207202911377,2.207203388214112,3.919469691027189e-06,1.7045376300811768,0.260823130607605,0.260823130607605,0.0,111.35973358154295,113.0,6728.828125,-0.0,1032.363525390625,1.0,283.1499938964844,287.1889038085937,288.59161376953125,289.0934753417969,293.1499938964844,293.1499938964844,283.1499938964844,18262.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478473424911499,1.0,0.0,0.0,0.388689249753952,0.4718349874019623,1.0083768486879308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2045.0882568359373,0.0,20.624462127685547,1895.4371337890625,0.0,191.0401306152344,0.2471929043531417,1.0,0.0,3.0,1.0,0.0
12077760,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5725402832031,0.7468061447143555,0.2368074804544448,0.2158856689929962,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.8530677556991577,0.3574903607368469,0.3411945104598999,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749816894531,0.9990000128746032,0.6408352851867676,0.403854489326477,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723571777344,0.7354525327682495,0.225101500749588,0.2164777815341949,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.6335338950157166,0.1431605964899063,0.6591666340827942,287.5736694335937,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04638671875,287.5802917480469,1.0,0.4429223835468292,1.0,1.0,0.0,1.0,-2.2045998573303223,2.2045960426330566,3.910249233740615e-06,1.7025076150894165,0.2483265250921249,0.2483265250921249,0.0,112.13610076904295,101.0,6492.93310546875,-0.0,1032.6085205078125,1.0,283.1499938964844,287.24493408203125,288.583251953125,289.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18211.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347028791904449,1.0,0.0,0.0,0.3698856830596924,0.4750344753265381,9.173152015762298e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.730712890625,0.0,20.583520889282227,1895.4371337890625,0.0,170.7849884033203,0.246359720826149,1.0,0.0,3.0,1.0,0.0
12077820,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.7485382556915283,0.2357894778251648,0.2149207592010498,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.8549343943595886,0.355727344751358,0.3394804000854492,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826477050781,0.9990000128746032,0.6391557455062866,0.3991330862045288,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.7363008260726929,0.2233210951089859,0.2147452384233474,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784362792969,0.6341716647148132,0.1419675797224044,0.6535483002662659,287.6815795898437,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04754638671875,287.6869812011719,1.0,0.4384840428829193,1.0,1.0,0.0,1.0,-2.186896085739136,2.18689227104187,3.8482676245621406e-06,1.6889134645462036,0.223287358880043,0.223287358880043,0.0,109.77490997314452,104.0,6031.8642578125,-0.0,1005.7849731445312,1.0,283.1499938964844,287.3486633300781,288.57763671875,289.0224609375,293.1499938964844,293.1499938964844,283.1499938964844,18159.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080109655857086,1.0,0.0,0.0,0.335333377122879,0.4790271520614624,7.764353604500231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.5609130859373,0.0,20.4697322845459,1895.4371337890625,0.0,129.04832458496094,0.2449879944324493,1.0,0.0,3.0,1.0,0.0
12077880,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.7485382556915283,0.2357894778251648,0.2149207592010498,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.8549343943595886,0.355727344751358,0.3394804000854492,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826477050781,0.9990000128746032,0.6391557455062866,0.3991330862045288,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.7363008260726929,0.2233210951089859,0.2147452384233474,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784362792969,0.6341716647148132,0.1419675797224044,0.6535483002662659,287.6815795898437,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04754638671875,287.6869812011719,1.0,0.4384840428829193,1.0,1.0,0.0,1.0,-2.186896085739136,2.18689227104187,3.8482676245621406e-06,1.6889134645462036,0.223287358880043,0.223287358880043,0.0,109.77490997314452,104.0,6031.8642578125,-0.0,1005.7849731445312,1.0,283.1499938964844,287.3486633300781,288.57763671875,289.0224609375,293.1499938964844,293.1499938964844,283.1499938964844,18159.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080109655857086,1.0,0.0,0.0,0.335333377122879,0.4790271520614624,7.764353604500231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.5609130859373,0.0,20.4697322845459,1895.4371337890625,0.0,129.04832458496094,0.2449879944324493,1.0,0.0,3.0,1.0,0.0
12077940,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.7484313249588013,0.0,0.21395143866539,296.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.8546547889709473,0.0,0.3377613723278045,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.9990000128746032,0.0,0.3975110054016113,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.7353755235671997,0.0,0.2130053490400314,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.6332844495773315,0.0,0.6479999423027039,287.7783203125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0483093261719,287.78369140625,0.0,0.0,1.0,1.0,0.0,1.0,-2.1729555130004883,2.1729516983032227,3.799435035034549e-06,1.6779687404632568,0.0,0.0,0.0,108.73958587646484,60.0,5605.5439453125,-0.0,987.988525390625,0.0,283.1499938964844,287.44390869140625,288.6285705566406,289.01617431640625,293.1499938964844,293.1499938964844,278.1499938964844,18135.587890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040369153022766,0.4810150861740112,6.713715361428285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.32528305053711,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.7484313249588013,0.0,0.21395143866539,296.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.8546547889709473,0.0,0.3377613723278045,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.9990000128746032,0.0,0.3975110054016113,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.7353755235671997,0.0,0.2130053490400314,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.6332844495773315,0.0,0.6479999423027039,287.7783203125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0483093261719,287.78369140625,0.0,0.0,1.0,1.0,0.0,1.0,-2.1729555130004883,2.1729516983032227,3.799435035034549e-06,1.6779687404632568,0.0,0.0,0.0,108.73958587646484,60.0,5605.5439453125,-0.0,987.988525390625,0.0,283.1499938964844,287.44390869140625,288.6285705566406,289.01617431640625,293.1499938964844,293.1499938964844,278.1499938964844,18135.587890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040369153022766,0.4810150861740112,6.713715361428285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.32528305053711,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,0.0006716845673508,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.378462016582489,0.0,0.0007073216256685,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.378462016582489,0.0,0.0005224262713454,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0007073154556564,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,0.0033551603555679,288.1122131347656,294.1499938964844,290.3076477050781,285.61376953125,290.300537109375,296.6701354980469,286.5921630859375,0.0,0.0,0.7822591066360474,0.7822591066360474,0.2177408933639526,1.0,-0.0071578156203031,0.0072075072675943,-4.9691479944158345e-05,-0.0089980661869049,0.0,0.0,0.0,-0.0376282408833503,60.0,886.9078369140625,-0.0,-3.4931774735014187e-06,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,1.2980308383703232e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.516895853599633e-16,1.985203188699402e-15,3.150377341580552e-21,1.2269987109680967e-11,1.226996542563752e-11,2.2364121570849136e-17,0.0,0.0,-0.0,0.0,0.0,5.316043044539815e-26,3.648358043744339e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,0.0008888133452273,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,0.001362430746667,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.00058246741537,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0008890635799616,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.0028467134106904,288.10565185546875,294.1499938964844,290.27227783203125,285.603271484375,290.2998962402344,296.2188415527344,286.0657653808594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0067734410986304,0.0066948495805263,7.859138713683933e-05,-0.0094631342217326,0.0,0.0,0.0,-0.036082737147808,60.0,364.58734130859375,-0.0,-4.238524070387939e-06,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71000937997733e-26,1.716427469926067e-25,1.2242462580989123e-28,-5.699366237538354e-18,-5.695574028020106e-18,-3.792088753111097e-21,0.0,0.0,-0.0,0.0,0.0,3.783505853677006e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,0.0001187457455671,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,0.0001379792374791,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,0.0001246758329216,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,0.0001236221869476,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,0.0005448387237265,288.1617431640625,294.1499938964844,290.2335205078125,285.5920104980469,290.2764587402344,295.5595703125,285.87310791015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0010015612933784,0.0017125752056017,-0.0027141363825649,-0.0117202326655387,0.0,0.0,0.0,0.0037201666273176,60.0,139.1089324951172,-0.0,-1.0824636120787545e-07,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.777771623641178e-34,-2.428122941988854e-34,-5.1882675924042e-35,-2.8100921608514636e-20,-2.308415843508576e-20,-5.016763173428883e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,9.468697680858897e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,0.0001000643533188,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,7.452970749000087e-05,297.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.967097139451651e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,0.000471654406283,288.1186218261719,294.1499938964844,290.1948547363281,285.5809936523437,290.2689514160156,294.9513244628906,285.8277282714844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0006563476053997,0.0006062227184884,5.0124854169553146e-05,-0.0138383386656641,0.0,0.0,0.0,-0.0057307053357362,60.0,53.53023910522461,-0.0,-6.939608709899403e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.55857526517692e-21,-4.4111482193857245e-21,-4.147426641894411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.3947775894776e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,9.893324022414164e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.307345367735252e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.893136302707715e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0004692795919254,288.1166687011719,294.1499938964844,290.15625,285.5702209472656,290.2680969238281,294.39990234375,285.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017714230343,2.8437419530291663e-08,0.0010017429012805,-0.0147618921473622,0.0,0.0,0.0,-0.0077891591936349,60.0,21.75113296508789,-0.0,-6.833656840399271e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746472895610035e-21,-4.3735684509610315e-21,-4.372904040752219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.39404999371618e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.89247055258602e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,7.306563929887488e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.892379603115842e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,0.0004692465008702,288.1146240234375,294.1499938964844,290.11773681640625,285.5596618652344,290.2669372558594,293.90692138671875,285.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001066644676,5.9909854854822706e-09,0.0010010605910792,-0.0147420475259423,0.0,0.0,0.0,-0.0077817258425056,60.0,9.715743064880373,-0.0,-6.832591026295631e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746947070433832e-21,-4.373472323526566e-21,-4.3734747469072665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.392950596520676e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.89131222013384e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,7.30570827727206e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.891221998259424e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,0.0004691916401498,288.1101379394531,294.1499938964844,290.0409240722656,285.53924560546875,290.2636108398437,293.0736694335937,285.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.5474798679351807,-0.0,-6.83096743614442e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746945454846698e-21,-4.373472727423349e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.392950596520676e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.89131222013384e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,7.30570827727206e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.891221998259424e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,0.0004691916401498,288.1101379394531,294.1499938964844,290.0409240722656,285.53924560546875,290.2636108398437,293.0736694335937,285.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.5474798679351807,-0.0,-6.83096743614442e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746945454846698e-21,-4.373472727423349e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.391948697157204e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.890255751088262e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,7.30492829461582e-05,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.890166984405369e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251159667969,0.0,0.0,0.0004691416688729,288.1052551269531,294.1499938964844,289.9643859863281,285.51959228515625,290.25897216796875,292.40740966796875,286.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8510117530822754,-0.0,-6.829486665083095e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.391948697157204e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.890255751088262e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,7.30492829461582e-05,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.890166984405369e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251159667969,0.0,0.0,0.0004691416688729,288.1052551269531,294.1499938964844,289.9643859863281,285.51959228515625,290.25897216796875,292.40740966796875,286.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8510117530822754,-0.0,-6.829486665083095e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.391081403009592e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,9.88934116321616e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,7.304252358153462e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282897949219,0.0,0.0,9.889253851724789e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.000469098391477,288.1000061035156,294.1499938964844,289.88818359375,285.5007019042969,290.2530517578125,291.8697814941406,286.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6724085807800293,-0.0,-6.828202003816841e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.391081403009592e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,9.88934116321616e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,7.304252358153462e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282897949219,0.0,0.0,9.889253851724789e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.000469098391477,288.1000061035156,294.1499938964844,289.88818359375,285.5007019042969,290.2530517578125,291.8697814941406,286.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6724085807800293,-0.0,-6.828202003816841e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.39038218348287e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.888604836305603e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.303708116523921e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.888518252409996e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,0.0004690635832957,288.0943603515625,294.1499938964844,289.8122863769531,285.482421875,290.24591064453125,291.4331970214844,286.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5643310546875,-0.0,-6.82716319033716e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.39038218348287e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.888604836305603e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.303708116523921e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.888518252409996e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,0.0004690635832957,288.0943603515625,294.1499938964844,289.8122863769531,285.482421875,290.24591064453125,291.4331970214844,286.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5643310546875,-0.0,-6.82716319033716e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.390106424689292e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,9.888313798001036e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,7.303492748178542e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,9.888227214105429e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.017822265625,0.0,0.0,0.0004690498171839,288.0914306640625,294.1499938964844,289.7744445800781,285.4734802246094,290.24188232421875,291.24566650390625,286.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5160229206085205,-0.0,-6.826750365007683e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,9.3898837803863e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,9.888078784570098e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,7.303319580387324e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,9.887993655866012e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,0.0004690387577284,288.0884094238281,294.1499938964844,289.7366638183594,285.4646911621094,290.237548828125,291.07537841796875,286.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.469236135482788,-0.0,-6.82641569937914e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.389614569954574e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,9.887794294627383e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,7.303109305212274e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.88770989351906e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,0.0004690253408625,288.0821533203125,294.1499938964844,289.661376953125,285.44744873046875,290.2279968261719,290.7783203125,286.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.378798723220825,-0.0,-6.826001452964192e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.389614569954574e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,9.887794294627383e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,7.303109305212274e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.88770989351906e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,0.0004690253408625,288.0821533203125,294.1499938964844,289.661376953125,285.44744873046875,290.2279968261719,290.7783203125,286.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.378798723220825,-0.0,-6.826001452964192e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.38959783525206e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.887776104733348e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.303095480892807e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.887692431220783e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,0.0004690246132668,288.0756225585937,294.1499938964844,289.5863647460937,285.4306030273437,290.2172546386719,290.5291442871094,286.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.291783332824707,-0.0,-6.825955267686369e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.38959783525206e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.887776104733348e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.303095480892807e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.887692431220783e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,0.0004690246132668,288.0756225585937,294.1499938964844,289.5863647460937,285.4306030273437,290.2172546386719,290.5291442871094,286.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.291783332824707,-0.0,-6.825955267686369e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
