time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,9.389854676555842e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.888045315165071e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,7.303293386939913e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,9.887962369248272e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,0.0004690374771598,288.06884765625,294.1499938964844,289.5116577148437,285.4140930175781,290.2054138183594,290.31744384765625,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.207777738571167,-0.0,-6.826305565255097e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,9.389854676555842e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.888045315165071e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,7.303293386939913e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,9.887962369248272e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,0.0004690374771598,288.06884765625,294.1499938964844,289.5116577148437,285.4140930175781,290.2054138183594,290.31744384765625,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.207777738571167,-0.0,-6.826305565255097e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.390398190589622e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,9.888616477837786e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,7.303715392481536e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,9.888534987112509e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,0.0004690646892413,288.0618591308594,294.1499938964844,289.4372863769531,285.3978271484375,290.19244384765625,290.1353759765625,286.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.126537799835205,-0.0,-6.82707437249519e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.390398190589622e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,9.888616477837786e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,7.303715392481536e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,9.888534987112509e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,0.0004690646892413,288.0618591308594,294.1499938964844,289.4372863769531,285.3978271484375,290.19244384765625,290.1353759765625,286.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.126537799835205,-0.0,-6.82707437249519e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.390780178364366e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.88901883829385e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,7.304012251552194e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,9.888937347568572e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,0.0004690838104579,288.0582580566406,294.1499938964844,289.4001770019531,285.3897705078125,290.185546875,290.0533447265625,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.086879253387451,-0.0,-6.827620069316255e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.391237108502536e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068359375,0.0,0.0,9.889499051496388e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,7.304367318283767e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.88941901596263e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.0004691066860686,288.0546264648437,294.1499938964844,289.3631896972656,285.3817443847656,290.1783752441406,289.9764099121094,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0478243827819824,-0.0,-6.828273768633153e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.392375068273397e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,9.89069667411968e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,7.30525134713389e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,9.890617366181688e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,0.0004691635840572,288.0472412109375,294.1499938964844,289.2893981933594,285.3657531738281,290.16326904296875,289.8352966308594,286.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.971409797668457,-0.0,-6.829907306382665e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.392375068273397e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,9.89069667411968e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,7.30525134713389e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,9.890617366181688e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,0.0004691635840572,288.0472412109375,294.1499938964844,289.2893981933594,285.3657531738281,290.16326904296875,289.8352966308594,286.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.971409797668457,-0.0,-6.829907306382665e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.393807704327628e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,9.89220425253734e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,7.306365296244621e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,9.892125672195108e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,0.0004692352085839,288.0396423339844,294.1499938964844,289.2159118652344,285.3498229980469,290.1470947265625,289.7084655761719,286.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.897144079208374,-0.0,-6.831970011944577e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.393807704327628e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,9.89220425253734e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,7.306365296244621e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,9.892125672195108e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,0.0004692352085839,288.0396423339844,294.1499938964844,289.2159118652344,285.3498229980469,290.1470947265625,289.7084655761719,286.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.897144079208374,-0.0,-6.831970011944577e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,9.395525557920335e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.894012328004465e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.307699706871063e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,9.893934475257991e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,0.00046932103578,288.03192138671875,294.1499938964844,289.1427307128906,285.3338623046875,290.1299133300781,289.5928955078125,286.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.824865460395813,-0.0,-6.834447674464172e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,9.395525557920335e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.894012328004465e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.307699706871063e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,9.893934475257991e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,0.00046932103578,288.03192138671875,294.1499938964844,289.1427307128906,285.3338623046875,290.1299133300781,289.5928955078125,286.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.824865460395813,-0.0,-6.834447674464172e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850769042969,0.0,0.0,9.397510439157486e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.896101255435497e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,7.309242937481031e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,9.896024857880548e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,0.000469420250738,288.0240478515625,294.1499938964844,289.0698547363281,285.3177795410156,290.1117553710937,289.4861755371094,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7544275522232056,-0.0,-6.8373154249457e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850769042969,0.0,0.0,9.397510439157486e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.896101255435497e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,7.309242937481031e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,9.896024857880548e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,0.000469420250738,288.0240478515625,294.1499938964844,289.0698547363281,285.3177795410156,290.1117553710937,289.4861755371094,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7544275522232056,-0.0,-6.8373154249457e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.398596012033522e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,9.897244308376683e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,7.310086948564276e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.897168638417496e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,0.0004694745293818,288.0200500488281,294.1499938964844,289.03350830078125,285.3096923828125,290.102294921875,289.4355773925781,286.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7198675870895386,-0.0,-6.83888572439173e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.399739792570472e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,9.898448479361832e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,7.310976070584729e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.898372809402645e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,0.0004695316893048,288.0160522460937,294.1499938964844,288.9972839355469,285.3015441894531,290.09259033203125,289.3865051269531,286.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6857175827026367,-0.0,-6.84053986788058e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.402184514328836e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.901021257974207e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.312876550713554e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.900947043206544e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96759033203125,0.0,0.0,0.0004696538671851,288.0079040527344,294.1499938964844,288.92498779296875,285.2850646972656,290.072509765625,289.2922668457031,286.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6185530424118042,-0.0,-6.844077660161929e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.402184514328836e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.901021257974207e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.312876550713554e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.900947043206544e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96759033203125,0.0,0.0,0.0004696538671851,288.0079040527344,294.1499938964844,288.92498779296875,285.2850646972656,290.072509765625,289.2922668457031,286.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6185530424118042,-0.0,-6.844077660161929e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,9.404798765899612e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,9.903774480335414e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,7.314909453270957e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,9.90370026556775e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,0.00046978451428,287.99969482421875,294.1499938964844,288.85302734375,285.268310546875,290.0514831542969,289.2024230957031,286.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.1195679634806766e-09,0.0010021786438301,-0.0150845805183053,0.0,0.0,0.0,-0.0078465472906827,60.0,1.5528613328933716,-0.0,-6.847865563486266e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,9.404798765899612e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,9.903774480335414e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,7.314909453270957e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,9.90370026556775e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,0.00046978451428,287.99969482421875,294.1499938964844,288.85302734375,285.268310546875,290.0514831542969,289.2024230957031,286.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.1195679634806766e-09,0.0010021786438301,-0.0150845805183053,0.0,0.0,0.0,-0.0078465472906827,60.0,1.5528613328933716,-0.0,-6.847865563486266e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,9.407501784153284e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.90661937976256e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,7.317010749829933e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.906546620186418e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,0.0004699195851571,287.99139404296875,294.1499938964844,288.7813720703125,285.2511901855469,290.0295715332031,289.1161804199219,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530811557020115e-09,0.0010024652583524,-0.0151723707094788,0.0,0.0,0.0,-0.0078631611540913,60.0,1.4885473251342771,-0.0,-6.851782785588513e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,9.407501784153284e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.90661937976256e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,7.317010749829933e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.906546620186418e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,0.0004699195851571,287.99139404296875,294.1499938964844,288.7813720703125,285.2511901855469,290.0295715332031,289.1161804199219,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530811557020115e-09,0.0010024652583524,-0.0151723707094788,0.0,0.0,0.0,-0.0078631611540913,60.0,1.4885473251342771,-0.0,-6.851782785588513e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.410202619619668e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.909462823998184e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.319110591197386e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,9.909390792017804e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,0.000470054539619,287.98297119140625,294.1499938964844,288.7099914550781,285.2336120605469,290.0067138671875,289.0328063964844,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797610476613,60.0,1.425530195236206,-0.0,-6.85569787606255e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.410202619619668e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.909462823998184e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.319110591197386e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,9.909390792017804e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,0.000470054539619,287.98297119140625,294.1499938964844,288.7099914550781,285.2336120605469,290.0067138671875,289.0328063964844,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797610476613,60.0,1.425530195236206,-0.0,-6.85569787606255e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.411523205926642e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.910853259498252e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,7.320137228816748e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,9.910781955113634e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,0.0004701205762103,287.978759765625,294.1499938964844,288.6744384765625,285.22467041015625,289.9949951171875,288.9919738769531,286.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.394446849822998,-0.0,-6.857612788735423e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.41280959523283e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.912207315210252e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,7.321137672988698e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,9.912136010825634e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,0.0004701848374679,287.9745178222656,294.1499938964844,288.6389465332031,285.215576171875,289.9830322265625,288.95166015625,286.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218891179798902e-09,0.0010030280100181,-0.0153447641059756,0.0,0.0,0.0,-0.0078957863152027,60.0,1.3636387586593628,-0.0,-6.859478673959529e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,9.415235399501398e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,9.914761176332831e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,7.323023601202294e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,9.914691327139737e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,0.0004703060840256,287.9659729003906,294.1499938964844,288.56817626953125,285.1969909667969,289.9585266113281,288.8724060058594,286.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235260561108,0.0,0.0,0.0,-0.0079106921330094,60.0,1.302826166152954,-0.0,-6.862995860501543e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,9.415235399501398e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,9.914761176332831e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,7.323023601202294e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,9.914691327139737e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,0.0004703060840256,287.9659729003906,294.1499938964844,288.56817626953125,285.1969909667969,289.9585266113281,288.8724060058594,286.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235260561108,0.0,0.0,0.0,-0.0079106921330094,60.0,1.302826166152954,-0.0,-6.862995860501543e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.417394903721288e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,9.917034185491502e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,7.324702164623886e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.916965063894168e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0004704140010289,287.9573974609375,294.1499938964844,288.49774169921875,285.17779541015625,289.93316650390625,288.7947692871094,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757039565042305e-09,0.0010035138111561,-0.0154935885220766,0.0,0.0,0.0,-0.0079239513725042,60.0,1.24302875995636,-0.0,-6.866125090709829e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.417394903721288e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,9.917034185491502e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,7.324702164623886e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.916965063894168e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0004704140010289,287.9573974609375,294.1499938964844,288.49774169921875,285.17779541015625,289.93316650390625,288.7947692871094,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757039565042305e-09,0.0010035138111561,-0.0154935885220766,0.0,0.0,0.0,-0.0079239513725042,60.0,1.24302875995636,-0.0,-6.866125090709829e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,9.41920661716722e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.91894121398218e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,7.326110790017992e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.918872819980606e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.0004705045430455,287.9487609863281,294.1499938964844,288.4275817871094,285.1579284667969,289.906982421875,288.7185363769531,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.18418288230896,-0.0,-6.868748414490258e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,9.41920661716722e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.91894121398218e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,7.326110790017992e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.918872819980606e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.0004705045430455,287.9487609863281,294.1499938964844,288.4275817871094,285.1579284667969,289.906982421875,288.7185363769531,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.18418288230896,-0.0,-6.868748414490258e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,9.420593414688484e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,9.920400771079584e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,7.327189086936414e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,9.920333104673772e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,0.0004705738683696,287.9400939941406,294.1499938964844,288.35772705078125,285.1373291015625,289.8800354003906,288.6434936523437,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.126231074333191,-0.0,-6.87075356609057e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,9.420593414688484e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,9.920400771079584e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,7.327189086936414e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,9.920333104673772e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,0.0004705738683696,287.9400939941406,294.1499938964844,288.35772705078125,285.1373291015625,289.8800354003906,288.6434936523437,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.126231074333191,-0.0,-6.87075356609057e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.421096910955384e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,9.92093118838966e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,7.327579805860296e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,9.920863521983848e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,0.0004705990722868,287.9357604980469,294.1499938964844,288.3229064941406,285.1267395019531,289.8662414550781,288.6064147949219,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039113694801,6.321445145118787e-09,0.0010039049666374,-0.0156134078279137,0.0,0.0,0.0,-0.0079466272145509,60.0,1.0975916385650637,-0.0,-6.871479030223783e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.421478171134368e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.92133136605844e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,7.327875937335193e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,9.921264427248389e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,0.0004706181061919,287.931396484375,294.1499938964844,288.2881774902344,285.115966796875,289.85223388671875,288.569580078125,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039512999355,6.32611474316036e-09,0.0010039450135082,-0.0156256407499313,0.0,0.0,0.0,-0.0079489424824714,60.0,1.069152593612671,-0.0,-6.872026148130318e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.421817230759189e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,9.921687887981534e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.328138599405065e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,9.921621676767244e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0004706351028289,287.9226989746094,294.1499938964844,288.21893310546875,285.09375,289.82379150390625,288.4965515136719,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0127805471420288,-0.0,-6.872502922306013e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.421817230759189e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,9.921687887981534e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.328138599405065e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,9.921621676767244e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0004706351028289,287.9226989746094,294.1499938964844,288.21893310546875,285.09375,289.82379150390625,288.4965515136719,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0127805471420288,-0.0,-6.872502922306013e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,9.421522554475814e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.921377204591408e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,7.327908679144457e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,9.92131172097288e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,0.0004706204344984,287.9139709472656,294.1499938964844,288.1499938964844,285.0706481933594,289.7945861816406,288.4244384765625,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326366985831555e-09,0.0010039471089839,-0.0156263019889593,0.0,0.0,0.0,-0.0079490672796964,60.0,0.957150936126709,-0.0,-6.872055280382483e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
