time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,9.421522554475814e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.921377204591408e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,7.327908679144457e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,9.92131172097288e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,0.0004706204344984,287.9139709472656,294.1499938964844,288.1499938964844,285.0706481933594,289.7945861816406,288.4244384765625,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326366985831555e-09,0.0010039471089839,-0.0156263019889593,0.0,0.0,0.0,-0.0079490672796964,60.0,0.957150936126709,-0.0,-6.872055280382483e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,9.41986290854402e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.91962879197672e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,7.326617924263701e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,9.919564035953954e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,0.0004705376049969,287.9052124023437,294.1499938964844,288.08233642578125,285.046142578125,289.76470947265625,288.3533020019531,286.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544530960105e-09,0.0010037691099569,-0.0155717562884092,0.0,0.0,0.0,-0.007938745431602,60.0,0.9024608731269836,-0.0,-6.869618118798827e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,9.41986290854402e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.91962879197672e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,7.326617924263701e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,9.919564035953954e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,0.0004705376049969,287.9052124023437,294.1499938964844,288.08233642578125,285.046142578125,289.76470947265625,288.3533020019531,286.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544530960105e-09,0.0010037691099569,-0.0155717562884092,0.0,0.0,0.0,-0.007938745431602,60.0,0.9024608731269836,-0.0,-6.869618118798827e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.416123066330329e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.9156895885244e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,7.323708268813789e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,9.915625560097396e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930969238281,0.0,0.0,0.000470350816613,287.896484375,294.1499938964844,288.01678466796875,285.0198974609375,289.73419189453125,288.2836303710937,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587974802852395e-09,0.001003369456157,-0.0154493004083633,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8493410348892212,-0.0,-6.864146939733473e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.416123066330329e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.9156895885244e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,7.323708268813789e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,9.915625560097396e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930969238281,0.0,0.0,0.000470350816613,287.896484375,294.1499938964844,288.01678466796875,285.0198974609375,289.73419189453125,288.2836303710937,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587974802852395e-09,0.001003369456157,-0.0154493004083633,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8493410348892212,-0.0,-6.864146939733473e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.413495718035848e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,9.912922541843729e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,7.321663724724203e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,9.912859241012484e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,0.0004702196165453,287.8921203613281,294.1499938964844,287.9847717285156,285.0061340332031,289.7186889648437,288.24951171875,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030951816588,6.225988613550726e-09,0.0010030890116468,-0.0153633560985326,0.0,0.0,0.0,-0.0078993057832121,60.0,0.8234539031982422,-0.0,-6.860308587874897e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.41040416364558e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949584960937,0.0,0.0,9.90966655081138e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,7.319259020732716e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,9.909603977575898e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,0.0004700652207247,287.88775634765625,294.1499938964844,287.9532165527344,284.99200439453125,289.7030639648437,288.21588134765625,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027651442214,6.187395484857916e-09,0.0010027589742094,-0.015262259170413,0.0,0.0,0.0,-0.0078801745548844,60.0,0.7979786396026611,-0.0,-6.855794509874613e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.40287864068523e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.901741577778012e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,7.313405512832105e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.90167900454253e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,0.0004696893738582,287.8790283203125,294.1499938964844,287.8914794921875,284.962646484375,289.67138671875,288.1501159667969,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934888246322325e-09,0.0010019560577347,-0.0150162633508443,0.0,0.0,0.0,-0.0078336205333471,60.0,0.7482016682624817,-0.0,-6.844818045692591e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.40287864068523e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.901741577778012e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,7.313405512832105e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.90167900454253e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,0.0004696893738582,287.8790283203125,294.1499938964844,287.8914794921875,284.962646484375,289.67138671875,288.1501159667969,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934888246322325e-09,0.0010019560577347,-0.0150162633508443,0.0,0.0,0.0,-0.0078336205333471,60.0,0.7482016682624817,-0.0,-6.844818045692591e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.393707296112552e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,9.892082016449422e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,7.306270708795637e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.892020898405464e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.000469231250463,287.8703308105469,294.1499938964844,287.8314514160156,284.9319763183594,289.6392517089844,288.08660888671875,286.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979068795625153e-09,0.0010009777033701,-0.0147165274247527,0.0,0.0,0.0,-0.0077768978662788,60.0,0.7000091671943665,-0.0,-6.831454868461152e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.393707296112552e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,9.892082016449422e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,7.306270708795637e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.892020898405464e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.000469231250463,287.8703308105469,294.1499938964844,287.8314514160156,284.9319763183594,289.6392517089844,288.08660888671875,286.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979068795625153e-09,0.0010009777033701,-0.0147165274247527,0.0,0.0,0.0,-0.0077768978662788,60.0,0.7000091671943665,-0.0,-6.831454868461152e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.38310331548564e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,9.880914876703172e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,7.298022683244199e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.880854486254977e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,0.0004687016189564,287.86163330078125,294.1499938964844,287.77294921875,284.9000549316406,289.6066589355469,288.0252990722656,286.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846804818077089e-09,0.0009998467285186,-0.014370041899383,0.0,0.0,0.0,-0.0077113290317356,60.0,0.6532900333404541,-0.0,-6.81602401186865e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.38310331548564e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,9.880914876703172e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,7.298022683244199e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.880854486254977e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,0.0004687016189564,287.86163330078125,294.1499938964844,287.77294921875,284.9000549316406,289.6066589355469,288.0252990722656,286.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846804818077089e-09,0.0009998467285186,-0.014370041899383,0.0,0.0,0.0,-0.0077113290317356,60.0,0.6532900333404541,-0.0,-6.81602401186865e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.371284249937162e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,9.868468623608352e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,7.288830238394439e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.868408960755914e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,0.0004681113059632,287.8529663085937,294.1499938964844,287.7158203125,284.8670349121094,289.5736694335937,287.9662475585937,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699412941595483e-09,0.0009985864162445,-0.0139839220792055,0.0,0.0,0.0,-0.0076382607221603,60.0,0.6079468727111816,-0.0,-6.798849483402591e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.371284249937162e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,9.868468623608352e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,7.288830238394439e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.868408960755914e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,0.0004681113059632,287.8529663085937,294.1499938964844,287.7158203125,284.8670349121094,289.5736694335937,287.9662475585937,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699412941595483e-09,0.0009985864162445,-0.0139839220792055,0.0,0.0,0.0,-0.0076382607221603,60.0,0.6079468727111816,-0.0,-6.798849483402591e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.364980360260232e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,9.861829312285408e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,7.28392624296248e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,9.861770377028732e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,0.0004677964316215,287.8486633300781,294.1499938964844,287.687744140625,284.85015869140625,289.5570373535156,287.93756103515625,286.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979197056964,5.620791831972838e-09,0.0009979141177609,-0.0137779554352164,0.0,0.0,0.0,-0.0075992848724126,60.0,0.585782527923584,-0.0,-6.78969627188053e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.358466923004016e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,9.854970267042518e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.278859993675724e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.854911331785844e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,0.0004674711090046,287.8443603515625,294.1499938964844,287.65997314453125,284.83306884765625,289.5403137207031,287.9093933105469,286.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.539572356383361e-09,0.0009972195839509,-0.013565182685852,0.0,0.0,0.0,-0.0075590210035443,60.0,0.5639151930809021,-0.0,-6.780248185123129e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,9.344883437734096e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85748291015625,0.0,0.0,9.840665006777272e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,7.268293848028407e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,9.84060752671212e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,0.0004667926114052,287.8357849121094,294.1499938964844,287.605224609375,284.7981872558594,289.506591796875,287.8545227050781,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370189182229978e-09,0.000995771260932,-0.013121435418725,0.0,0.0,0.0,-0.0074750506319105,60.0,0.5210083723068237,-0.0,-6.760564019714367e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,9.344883437734096e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85748291015625,0.0,0.0,9.840665006777272e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,7.268293848028407e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,9.84060752671212e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,0.0004667926114052,287.8357849121094,294.1499938964844,287.605224609375,284.7981872558594,289.506591796875,287.8545227050781,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370189182229978e-09,0.000995771260932,-0.013121435418725,0.0,0.0,0.0,-0.0074750506319105,60.0,0.5210083723068237,-0.0,-6.760564019714367e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.330720786238088e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.825750748859718e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,7.257278048200533e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,9.825693996390328e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.000466085242806,287.8272399902344,294.1499938964844,287.5514221191406,284.7626037597656,289.4725952148437,287.80157470703125,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19360021655757e-09,0.0009942612377926,-0.012658804655075,0.0,0.0,0.0,-0.0073875077068805,60.0,0.4791937470436096,-0.0,-6.740073388300516e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.330720786238088e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.825750748859718e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,7.257278048200533e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,9.825693996390328e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.000466085242806,287.8272399902344,294.1499938964844,287.5514221191406,284.7626037597656,289.4725952148437,287.80157470703125,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19360021655757e-09,0.0009942612377926,-0.012658804655075,0.0,0.0,0.0,-0.0073875077068805,60.0,0.4791937470436096,-0.0,-6.740073388300516e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.316176146967337e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,9.81043340289034e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,7.245964661706239e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.81037737801671e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0004653587238863,287.8187255859375,294.1499938964844,287.4984130859375,284.7263488769531,289.43829345703125,287.7504272460937,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012244841395841e-09,0.0009927103528752,-0.0121836774051189,0.0,0.0,0.0,-0.0072976020164787,60.0,0.4383516609668731,-0.0,-6.719061929061354e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.316176146967337e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,9.81043340289034e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,7.245964661706239e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.81037737801671e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0004653587238863,287.8187255859375,294.1499938964844,287.4984130859375,284.7263488769531,289.43829345703125,287.7504272460937,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012244841395841e-09,0.0009927103528752,-0.0121836774051189,0.0,0.0,0.0,-0.0072976020164787,60.0,0.4383516609668731,-0.0,-6.719061929061354e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.301419777330012e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.794894140213728e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,7.234486838569865e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.79483884293586e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004646216693799,287.8102722167969,294.1499938964844,287.4460754394531,284.6895446777344,289.4037170410156,287.7009582519531,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261346290219e-09,0.0009911371162161,-0.0117016555741429,0.0,0.0,0.0,-0.0072063929401338,60.0,0.3983725011348724,-0.0,-6.697779042497133e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.301419777330012e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.794894140213728e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,7.234486838569865e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.79483884293586e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004646216693799,287.8102722167969,294.1499938964844,287.4460754394531,284.6895446777344,289.4037170410156,287.7009582519531,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261346290219e-09,0.0009911371162161,-0.0117016555741429,0.0,0.0,0.0,-0.0072063929401338,60.0,0.3983725011348724,-0.0,-6.697779042497133e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.294009942095728e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.787090675672516e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,7.22872355254367e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.787035378394648e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.000464251555968,287.8060607910156,294.1499938964844,287.42010498046875,284.6709899902344,289.3863220214844,287.6768493652344,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.7358716948053825e-09,0.0009903471218422,-0.0114596001803874,0.0,0.0,0.0,-0.0071605914272367,60.0,0.378685712814331,-0.0,-6.687104558977809e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,9.286604472436012e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.779292304301634e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,7.222963176900521e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.779237734619528e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,0.0004638816753868,287.8018493652344,294.1499938964844,287.3942565917969,284.6523132324219,289.368896484375,287.6531066894531,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643543771720715e-09,0.0009895575931295,-0.0112177040427923,0.0,0.0,0.0,-0.0071148206479847,60.0,0.359167605638504,-0.0,-6.67644570739867e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.271861927118152e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.76376686594449e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,7.211496267700568e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.763713023858144e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.0004631452902685,287.7934875488281,294.1499938964844,287.3428039550781,284.61474609375,289.3338317871094,287.6065673828125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.3205721378326416,-0.0,-6.655250217590948e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.271861927118152e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.76376686594449e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,7.211496267700568e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.763713023858144e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.0004631452902685,287.7934875488281,294.1499938964844,287.3428039550781,284.61474609375,289.3338317871094,287.6065673828125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.3205721378326416,-0.0,-6.655250217590948e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.257304191123694e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.748436423251404e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,7.200172694865614e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.748383308760822e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,0.0004624181601684,287.7851867675781,294.1499938964844,287.2915954589844,284.5769348144531,289.29852294921875,287.56134033203125,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.282515674829483,-0.0,-6.634354576817715e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.257304191123694e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.748436423251404e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,7.200172694865614e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.748383308760822e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,0.0004624181601684,287.7851867675781,294.1499938964844,287.2915954589844,284.5769348144531,289.29852294921875,287.56134033203125,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.282515674829483,-0.0,-6.634354576817715e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.24302585190162e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.733399929245934e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.189066673163325e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.73334681475535e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,0.0004617049708031,287.7769470214844,294.1499938964844,287.24041748046875,284.5389709472656,289.2630310058594,287.5173034667969,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941411659121,0.0,0.0,0.0,-0.006845464464277,60.0,0.2448775023221969,-0.0,-6.613890946027824e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.24302585190162e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.733399929245934e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.189066673163325e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.73334681475535e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,0.0004617049708031,287.7769470214844,294.1499938964844,287.24041748046875,284.5389709472656,289.2630310058594,287.5173034667969,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941411659121,0.0,0.0,0.0,-0.006845464464277,60.0,0.2448775023221969,-0.0,-6.613890946027824e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.229104034602642e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.718738874653354e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,7.178238593041897e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.718687215354294e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.000461009592982,287.76873779296875,294.1499938964844,287.189208984375,284.5009460449219,289.227294921875,287.47430419921875,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.2075429409742355,-0.0,-6.593969459345318e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.229104034602642e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.718738874653354e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,7.178238593041897e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.718687215354294e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.000461009592982,287.76873779296875,294.1499938964844,287.189208984375,284.5009460449219,289.227294921875,287.47430419921875,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.2075429409742355,-0.0,-6.593969459345318e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.222303197020663e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.711577149573714e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,7.172948244260624e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.711525490274651e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0004606699221767,287.7646484375,294.1499938964844,287.1635131835937,284.4819641113281,289.2093200683594,287.45318603515625,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827058529481,3.841840623408643e-09,0.0009827020112425,-0.0091171897947788,0.0,0.0,0.0,-0.0067173806019127,60.0,0.1889574080705642,-0.0,-6.584248524177383e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.215607860824092e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.704525291454048e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,7.167740113800392e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.704474359750748e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0004603354609571,287.7605895996094,294.1499938964844,287.13775634765625,284.4629821777344,289.1913146972656,287.43231201171875,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819918777793,3.75835629284893e-09,0.000981988152489,-0.0088984491303563,0.0,0.0,0.0,-0.0066759940236806,60.0,0.1704037338495254,-0.0,-6.574684618954052e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.202577348332852e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.690803562989458e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,7.157605432439595e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.69075335888192e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.0004596846411004,287.75250244140625,294.1499938964844,287.0859375,284.4251403808594,289.1551513671875,287.39111328125,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595895359254086e-09,0.0009805988520383,-0.0084727723151445,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1333357840776443,-0.0,-6.556093268272889e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.202577348332852e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.690803562989458e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,7.157605432439595e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.69075335888192e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.0004596846411004,287.75250244140625,294.1499938964844,287.0859375,284.4251403808594,289.1551513671875,287.39111328125,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595895359254086e-09,0.0009805988520383,-0.0084727723151445,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1333357840776443,-0.0,-6.556093268272889e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
