time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.19006924959831e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.67763116932474e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,7.14787602191791e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.677581692812964e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,0.000459059869172,287.7444763183594,294.1499938964844,287.0336303710937,284.38751220703125,289.1187438964844,287.3506774902344,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399405546281514e-09,0.0009792651981115,-0.0080641396343708,0.0,0.0,0.0,-0.00651814090088,60.0,0.0962312817573547,-0.0,-6.538270724831818e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.19006924959831e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.67763116932474e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,7.14787602191791e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.677581692812964e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,0.000459059869172,287.7444763183594,294.1499938964844,287.0336303710937,284.38751220703125,289.1187438964844,287.3506774902344,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399405546281514e-09,0.0009792651981115,-0.0080641396343708,0.0,0.0,0.0,-0.00651814090088,60.0,0.0962312817573547,-0.0,-6.538270724831818e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,9.178117761621252e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.665045217843726e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,7.138579530874267e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.66499574133195e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,0.0004584628914017,287.73651123046875,294.1499938964844,286.98065185546875,284.3501892089844,289.0821228027344,287.3108825683594,286.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290917316434161e-09,0.0009779909159988,-0.0076736654154956,0.0,0.0,0.0,-0.0064442632719874,60.0,0.0589781031012535,-0.0,-6.521263173908666e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,9.178117761621252e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.665045217843726e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,7.138579530874267e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.66499574133195e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,0.0004584628914017,287.73651123046875,294.1499938964844,286.98065185546875,284.3501892089844,289.0821228027344,287.3108825683594,286.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290917316434161e-09,0.0009779909159988,-0.0076736654154956,0.0,0.0,0.0,-0.0064442632719874,60.0,0.0589781031012535,-0.0,-6.521263173908666e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.166755626210944e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.653079905547202e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,7.12974215275608e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.653031156631188e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0004578953667078,287.72857666015625,294.1499938964844,286.9268493652344,284.3132629394531,289.04522705078125,287.2716979980469,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149245086930818e-09,0.0009767793817445,-0.007302448619157,0.0,0.0,0.0,-0.0063740303739905,60.0,0.0214640460908412,-0.0,-6.505114669153046e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.166755626210944e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.653079905547202e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,7.12974215275608e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.653031156631188e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0004578953667078,287.72857666015625,294.1499938964844,286.9268493652344,284.3132629394531,289.04522705078125,287.2716979980469,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149245086930818e-09,0.0009767793817445,-0.007302448619157,0.0,0.0,0.0,-0.0063740303739905,60.0,0.0214640460908412,-0.0,-6.505114669153046e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.161313937511296e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.647349361330272e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,7.12550972821191e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.647301340010016e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,0.000457623595139,287.72467041015625,294.1499938964844,286.8996276855469,284.2949523925781,289.0267028808594,287.2522888183594,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762022527866,3.081395805182296e-09,0.0009761991677805,-0.007124665658921,0.0,0.0,0.0,-0.0063403942622244,60.0,0.0025671212933957,-0.0,-6.49738822744439e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.156019223155454e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.64177306741476e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.12139080860652e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.641725046094508e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004573590995278,287.7207336425781,294.1499938964844,286.87213134765625,284.2767944335937,289.0080871582031,287.2330017089844,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0164314415305852,-0.0,-6.489873527470992e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.145923104370012e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.631140710553154e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.113537867553532e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.631094144424424e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,0.0004568548465613,287.71295166015625,294.1499938964844,286.8162841796875,284.2408752441406,288.9706726074219,287.1946716308594,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894748815844196e-09,0.0009745580027811,-0.0066217784769833,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0547903291881084,-0.0,-6.475557512430896e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.145923104370012e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.631140710553154e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.113537867553532e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.631094144424424e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,0.0004568548465613,287.71295166015625,294.1499938964844,286.8162841796875,284.2408752441406,288.9706726074219,287.1946716308594,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894748815844196e-09,0.0009745580027811,-0.0066217784769833,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0547903291881084,-0.0,-6.475557512430896e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.136510925600304e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.621228673495352e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,7.106216799002141e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.62118210736662e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0004563847032841,287.7052001953125,294.1499938964844,286.7592163085937,284.20556640625,288.9329833984375,287.1566162109375,286.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.7721012152426283e-09,0.0009735542698763,-0.0063142240978777,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.0937554910778999,-0.0,-6.462224888537095e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.136510925600304e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.621228673495352e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,7.106216799002141e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.62118210736662e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0004563847032841,287.7052001953125,294.1499938964844,286.7592163085937,284.20556640625,288.9329833984375,287.1566162109375,286.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.7721012152426283e-09,0.0009735542698763,-0.0063142240978777,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.0937554910778999,-0.0,-6.462224888537095e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.127805969910696e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.61206096690148e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,7.09944506525062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.612015128368512e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004559498920571,287.697509765625,294.1499938964844,286.70074462890625,284.1709289550781,288.8949584960937,287.1187744140625,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635382788242623e-09,0.0009726259158924,-0.0060297544114291,0.0,0.0,0.0,-0.0061332434415817,60.0,-0.1334268450736999,-0.0,-6.449904788041749e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.127805969910696e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.61206096690148e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,7.09944506525062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.612015128368512e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004559498920571,287.697509765625,294.1499938964844,286.70074462890625,284.1709289550781,288.8949584960937,287.1187744140625,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635382788242623e-09,0.0009726259158924,-0.0060297544114291,0.0,0.0,0.0,-0.0061332434415817,60.0,-0.1334268450736999,-0.0,-6.449904788041749e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.11983588594012e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.60366742219776e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,7.093245949363336e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.603622311260553e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.0004555518098641,287.6899108886719,294.1499938964844,286.6407165527344,284.1370849609375,288.85662841796875,287.0810241699219,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564136680760498e-09,0.0009717758512124,-0.00576928909868,0.0,0.0,0.0,-0.0060839653015136,60.0,-0.173914834856987,-0.0,-6.438634869709858e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.11983588594012e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.60366742219776e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,7.093245949363336e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.603622311260553e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.0004555518098641,287.6899108886719,294.1499938964844,286.6407165527344,284.1370849609375,288.85662841796875,287.0810241699219,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564136680760498e-09,0.0009717758512124,-0.00576928909868,0.0,0.0,0.0,-0.0060839653015136,60.0,-0.173914834856987,-0.0,-6.438634869709858e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.741943359375,0.0,0.0,9.116146247833969e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.599782060831784e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,7.09037558408454e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.599736949894576e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,0.0004553675244096,287.68609619140625,294.1499938964844,286.610107421875,284.1204528808594,288.8373107910156,287.0621337890625,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971384870354,2.5181183804789953e-09,0.000971382309217,-0.0056487056426703,0.0,0.0,0.0,-0.0060611520893871,60.0,-0.1945174187421798,-0.0,-6.433420196572115e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.1126341430936e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.596083691576496e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,7.087644189596176e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.596039308235048e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,0.0004551921447273,287.6823425292969,294.1499938964844,286.5790405273437,284.1040344238281,288.8179016113281,287.043212890625,286.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710101876407,2.474316307399249e-09,0.000971007742919,-0.0055339289829134,0.0,0.0,0.0,-0.0060394369065761,60.0,-0.2153522074222564,-0.0,-6.428459187191038e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330322265625,0.0,0.0,9.106213110499084e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.589321416569874e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,7.0826499722898e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.589277760824189e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,0.0004548714205157,287.6748352050781,294.1499938964844,286.5155029296875,284.0718688964844,288.77880859375,287.0052185058594,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215936618593e-09,0.0009703227551653,-0.0053240377455949,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2577829658985138,-0.0,-6.419391951340003e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330322265625,0.0,0.0,9.106213110499084e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.589321416569874e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,7.0826499722898e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.589277760824189e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,0.0004548714205157,287.6748352050781,294.1499938964844,286.5155029296875,284.0718688964844,288.77880859375,287.0052185058594,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215936618593e-09,0.0009703227551653,-0.0053240377455949,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2577829658985138,-0.0,-6.419391951340003e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.100612805923448e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.583423525327817e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,7.078293128870428e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.583379869582132e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,0.0004545917036011,287.6673889160156,294.1499938964844,286.45001220703125,284.0406494140625,288.73931884765625,286.9668884277344,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697275236248,2.3243391655825008e-09,0.0009697251953184,-0.0051409355364739,0.0,0.0,0.0,-0.0059650866314768,60.0,-0.3013603389263153,-0.0,-6.411487163404672e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.100612805923448e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.583423525327817e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,7.078293128870428e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.583379869582132e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,0.0004545917036011,287.6673889160156,294.1499938964844,286.45001220703125,284.0406494140625,288.73931884765625,286.9668884277344,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697275236248,2.3243391655825008e-09,0.0009697251953184,-0.0051409355364739,0.0,0.0,0.0,-0.0059650866314768,60.0,-0.3013603389263153,-0.0,-6.411487163404672e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.09478694666177e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.577287710271776e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.073761662468314e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,9.577244782121852e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004543007235042,287.6600036621094,294.1499938964844,286.3788146972656,284.008544921875,288.69940185546875,286.9280700683594,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691059822216,2.251659081409228e-09,0.0009691037121228,-0.0049504875205457,0.0,0.0,0.0,-0.0059290560893714,60.0,-0.3471221923828125,-0.0,-6.403270447208342e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.09478694666177e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.577287710271776e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.073761662468314e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,9.577244782121852e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004543007235042,287.6600036621094,294.1499938964844,286.3788146972656,284.008544921875,288.69940185546875,286.9280700683594,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691059822216,2.251659081409228e-09,0.0009691037121228,-0.0049504875205457,0.0,0.0,0.0,-0.0059290560893714,60.0,-0.3471221923828125,-0.0,-6.403270447208342e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.088079968933016e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.570224210619926e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.068544073263183e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.570182010065764e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0004539657093118,287.65264892578125,294.1499938964844,286.2987670898437,283.973876953125,288.65887451171875,286.888671875,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683904936537,2.168000667879255e-09,0.0009683883399702,-0.0047312709502875,0.0,0.0,0.0,-0.0058875828981399,60.0,-0.3977369368076324,-0.0,-6.393819518279997e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.088079968933016e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.570224210619926e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.068544073263183e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.570182010065764e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0004539657093118,287.65264892578125,294.1499938964844,286.2987670898437,283.973876953125,288.65887451171875,286.888671875,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683904936537,2.168000667879255e-09,0.0009683883399702,-0.0047312709502875,0.0,0.0,0.0,-0.0058875828981399,60.0,-0.3977369368076324,-0.0,-6.393819518279997e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.08471702132374e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.566683729644863e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,7.065928366500884e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,9.566641529090704e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,0.0004537977802101,287.6490173339844,294.1499938964844,286.255615234375,283.95556640625,288.6383361816406,286.8687438964844,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680318180471,2.1260602167672e-09,0.0009680297225713,-0.0046213706955313,0.0,0.0,0.0,-0.0058667911216616,60.0,-0.4251491129398346,-0.0,-6.389083750946156e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.081575990421696e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.563376079313456e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,7.063485827529803e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.563333878759296e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0004536409105639,287.6453857421875,294.1499938964844,286.21051025390625,283.9366455078125,288.6175842285156,286.8485717773437,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676967747509,2.086882888718833e-09,0.0009676946792751,-0.0045187114737927,0.0,0.0,0.0,-0.0058473693206906,60.0,-0.4538590610027313,-0.0,-6.384661332958785e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.076707647182047e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.558248711982742e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,7.05969869159162e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,9.55820723902434e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.0004533977480605,287.63818359375,294.1499938964844,286.11474609375,283.8970031738281,288.5754699707031,286.80731201171875,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671771549619,2.0261361477480477e-09,0.0009671751176938,-0.0043595312163233,0.0,0.0,0.0,-0.0058172536082565,60.0,-0.514951765537262,-0.0,-6.377808148272379e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.076707647182047e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.558248711982742e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,7.05969869159162e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,9.55820723902434e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.0004533977480605,287.63818359375,294.1499938964844,286.11474609375,283.8970031738281,288.5754699707031,286.80731201171875,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671771549619,2.0261361477480477e-09,0.0009671751176938,-0.0043595312163233,0.0,0.0,0.0,-0.0058172536082565,60.0,-0.514951765537262,-0.0,-6.377808148272379e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.074983972823249e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.556432632962242e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.058357005007565e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.556391887599602e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,0.00045331165893,287.6310119628906,294.1499938964844,286.0120849609375,283.8550109863281,288.5323791503906,286.76397705078125,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669925784692,2.0045682891378647e-09,0.000966990541201,-0.0043030148372054,0.0,0.0,0.0,-0.0058065610937774,60.0,-0.5808485150337219,-0.0,-6.375375249945138e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.074983972823249e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.556432632962242e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.058357005007565e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.556391887599602e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,0.00045331165893,287.6310119628906,294.1499938964844,286.0120849609375,283.8550109863281,288.5323791503906,286.76397705078125,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669925784692,2.0045682891378647e-09,0.000966990541201,-0.0043030148372054,0.0,0.0,0.0,-0.0058065610937774,60.0,-0.5808485150337219,-0.0,-6.375375249945138e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.077476715901868e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.55905779846944e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,7.060296047711745e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.5590170531068e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004534362233243,287.6239318847656,294.1499938964844,285.9032287597656,283.81072998046875,288.4882507324219,286.7167663574219,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.0355397367666232e-09,0.0009672552696429,-0.0043841726146638,0.0,0.0,0.0,-0.0058219144120812,60.0,-0.6513308882713318,-0.0,-6.378868988576869e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.077476715901868e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.55905779846944e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,7.060296047711745e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.5590170531068e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004534362233243,287.6239318847656,294.1499938964844,285.9032287597656,283.81072998046875,288.4882507324219,286.7167663574219,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.0355397367666232e-09,0.0009672552696429,-0.0043841726146638,0.0,0.0,0.0,-0.0058219144120812,60.0,-0.6513308882713318,-0.0,-6.378868988576869e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.084276825888082e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.566218068357556e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.065584213705733e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.56617805059068e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,0.0004537759232334,287.61688232421875,294.1499938964844,285.7888488769531,283.76434326171875,288.44293212890625,286.6634826660156,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679810609668,2.1201780331381315e-09,0.0009679789072833,-0.0046059577725827,0.0,0.0,0.0,-0.0058638728223741,60.0,-0.7260293960571289,-0.0,-6.38841939348822e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.084276825888082e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.566218068357556e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.065584213705733e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.56617805059068e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,0.0004537759232334,287.61688232421875,294.1499938964844,285.7888488769531,283.76434326171875,288.44293212890625,286.6634826660156,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679810609668,2.1201780331381315e-09,0.0009679789072833,-0.0046059577725827,0.0,0.0,0.0,-0.0058638728223741,60.0,-0.7260293960571289,-0.0,-6.38841939348822e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.088996011996642e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.571186819812284e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,7.069254206726328e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,9.571147529641166e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004540116642601,287.6133728027344,294.1499938964844,285.7297668457031,283.7403564453125,288.4197692871094,286.6337890625,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684834512881,2.1789285931106406e-09,0.0009684812976047,-0.0047599063254892,0.0,0.0,0.0,-0.0058929976075887,60.0,-0.7648912072181702,-0.0,-6.395053731012014e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.094236156670377e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,9.57670490606688e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.073329470586032e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.576664888300002e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,0.0004542734241113,287.60986328125,294.1499938964844,285.6695556640625,283.71588134765625,288.39630126953125,286.60174560546875,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244170405063528e-09,0.0009690391598269,-0.0049308650195598,0.0,0.0,0.0,-0.0059253410436213,60.0,-0.8046401739120483,-0.0,-6.402424190810052e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.105068602366372e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.588111424818636e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,7.081755029503256e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.58807286224328e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004548145807348,287.6029357910156,294.1499938964844,285.5460510253906,283.66552734375,288.3483581542969,286.5304870605469,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701949893496,2.3790529546374724e-09,0.0009701926028355,-0.005284306127578,0.0,0.0,0.0,-0.0059922081418335,60.0,-0.8865058422088623,-0.0,-6.417676701175878e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
