time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.105068602366372e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.588111424818636e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,7.081755029503256e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.58807286224328e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004548145807348,287.6029357910156,294.1499938964844,285.5460510253906,283.66552734375,288.3483581542969,286.5304870605469,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701949893496,2.3790529546374724e-09,0.0009701926028355,-0.005284306127578,0.0,0.0,0.0,-0.0059922081418335,60.0,-0.8865058422088623,-0.0,-6.417676701175878e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.114475687965752e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.598017641110346e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.089071004884318e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.59797907853499e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,0.0004552845202852,287.59600830078125,294.1499938964844,285.4189758300781,283.6134338378906,288.29901123046875,286.4494934082031,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196743194,2.4961770428433283e-09,0.0009711942402645,-0.0055912123061716,0.0,0.0,0.0,-0.0060502723790705,60.0,-0.9711321592330932,-0.0,-6.430935428625163e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.114475687965752e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.598017641110346e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.089071004884318e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.59797907853499e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,0.0004552845202852,287.59600830078125,294.1499938964844,285.4189758300781,283.6134338378906,288.29901123046875,286.4494934082031,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196743194,2.4961770428433283e-09,0.0009711942402645,-0.0055912123061716,0.0,0.0,0.0,-0.0060502723790705,60.0,-0.9711321592330932,-0.0,-6.430935428625163e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,9.121398034039883e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.605306695448236e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,7.094454485923052e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.60526813287288e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.0004556303028948,287.58917236328125,294.1499938964844,285.2890014648437,283.5596923828125,288.248291015625,286.3603210449219,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719336521811,2.582337232936993e-09,0.000971931091044,-0.0058169811964035,0.0,0.0,0.0,-0.0060929860919713,60.0,-1.057820439338684,-0.0,-6.44069757527177e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,9.121398034039883e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.605306695448236e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,7.094454485923052e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.60526813287288e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.0004556303028948,287.58917236328125,294.1499938964844,285.2890014648437,283.5596923828125,288.248291015625,286.3603210449219,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719336521811,2.582337232936993e-09,0.000971931091044,-0.0058169811964035,0.0,0.0,0.0,-0.0060929860919713,60.0,-1.057820439338684,-0.0,-6.44069757527177e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.119950846070424e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.603782382328065e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,7.093328895280138e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.60374454734847e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0004555580671876,287.5823669433594,294.1499938964844,285.1568298339844,283.5045166015625,288.1961364746094,286.264892578125,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779518295,2.564226830870097e-09,0.0009717769571579,-0.0057695256546139,0.0,0.0,0.0,-0.0060840118676424,60.0,-1.145911693572998,-0.0,-6.438644817308159e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.119950846070424e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.603782382328065e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,7.093328895280138e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.60374454734847e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0004555580671876,287.5823669433594,294.1499938964844,285.1568298339844,283.5045166015625,288.1961364746094,286.264892578125,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779518295,2.564226830870097e-09,0.0009717769571579,-0.0057695256546139,0.0,0.0,0.0,-0.0060840118676424,60.0,-1.145911693572998,-0.0,-6.438644817308159e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.112598490901291e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.596039308235048e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.08760999259539e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.596002200851216e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004551908059511,287.5789794921875,294.1499938964844,285.090087890625,283.4764709472656,288.1695556640625,286.21832275390625,286.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709955193102,2.4725772540534763e-09,0.0009709930163808,-0.0055293720215559,0.0,0.0,0.0,-0.0060385758988559,60.0,-1.1896861791610718,-0.0,-6.428262366853232e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,9.105657954933122e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.588730608811602e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,7.082211959641427e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,9.58869350142777e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0004548441211227,287.5756225585937,294.1499938964844,285.0230407714844,283.4481201171875,288.14263916015625,286.1731872558594,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097025569994,2.386065123261005e-09,0.0009702533134259,-0.0053026797249913,0.0,0.0,0.0,-0.0059956884942948,60.0,-1.2334222793579102,-0.0,-6.418469666868988e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.089435479836538e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.57164738792926e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.06959399394691e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,9.571610280545428e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004540338122751,287.5689697265625,294.1499938964844,284.88836669921875,283.39068603515625,288.0878601074219,286.0879211425781,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685265249572,2.1838655328565437e-09,0.0009685243712738,-0.0047728423960506,0.0,0.0,0.0,-0.0058954493142664,60.0,-1.3208622932434082,-0.0,-6.395610796516848e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.089435479836538e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.57164738792926e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.06959399394691e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,9.571610280545428e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004540338122751,287.5689697265625,294.1499938964844,284.88836669921875,283.39068603515625,288.0878601074219,286.0879211425781,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685265249572,2.1838655328565437e-09,0.0009685243712738,-0.0047728423960506,0.0,0.0,0.0,-0.0058954493142664,60.0,-1.3208622932434082,-0.0,-6.395610796516848e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.071607200894503e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.552872506901622e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,7.055726746330038e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.552836127113552e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0004531432932708,287.5623474121094,294.1499938964844,284.7534484863281,283.3324279785156,288.03179931640625,286.0111999511719,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666261612437,1.961660611726756e-09,0.0009666241821832,-0.0041905790567398,0.0,0.0,0.0,-0.0057852924801409,60.0,-1.4079868793487549,-0.0,-6.370537875000083e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.071607200894503e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.552872506901622e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,7.055726746330038e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.552836127113552e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0004531432932708,287.5623474121094,294.1499938964844,284.7534484863281,283.3324279785156,288.03179931640625,286.0111999511719,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666261612437,1.961660611726756e-09,0.0009666241821832,-0.0041905790567398,0.0,0.0,0.0,-0.0057852924801409,60.0,-1.4079868793487549,-0.0,-6.370537875000083e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.055923146661372e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.536356083117424e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.043527875794098e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.536320430925116e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0004523598763626,287.5558166503906,294.1499938964844,284.6189270019531,283.27362060546875,287.9744873046875,285.94342041015625,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964954146184,1.766173984840691e-09,0.0009649523999541,-0.0036783248651772,0.0,0.0,0.0,-0.0056883804500103,60.0,-1.4947311878204346,-0.0,-6.348519576704349e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.055923146661372e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.536356083117424e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.043527875794098e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.536320430925116e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0004523598763626,287.5558166503906,294.1499938964844,284.6189270019531,283.27362060546875,287.9744873046875,285.94342041015625,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964954146184,1.766173984840691e-09,0.0009649523999541,-0.0036783248651772,0.0,0.0,0.0,-0.0056883804500103,60.0,-1.4947311878204346,-0.0,-6.348519576704349e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.049880463862792e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,9.52999253058806e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,7.038827607175335e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.529956878395752e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004520580405369,287.5521850585937,294.1499938964844,284.5440368652344,283.24053955078125,287.9418334960937,285.9085388183594,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643097873777,1.690841466839288e-09,0.0009643080993555,-0.0034809226635843,0.0,0.0,0.0,-0.0056510339491069,60.0,-1.5432482957839966,-0.0,-6.340044933494937e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.046940976986662e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.526896610623226e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,7.036540773697197e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.526861686026676e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0004519112117122,287.5493469238281,294.1499938964844,284.4854736328125,283.2145080566406,287.9159240722656,285.8816833496094,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963996106293,1.6541855663021463e-09,0.0009639944764785,-0.0033848686143755,0.0,0.0,0.0,-0.0056328615173697,60.0,-1.581398606300354,-0.0,-6.33592378562753e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.046015475178136e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,9.525922359898686e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,7.035821181489155e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.525887435302138e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0004518650239333,287.546142578125,294.1499938964844,284.4193725585937,283.1849060058594,287.8861389160156,285.8511962890625,286.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638970368541,1.6426202620323232e-09,0.0009638954070396,-0.0033545631449669,0.0,0.0,0.0,-0.0056271273642778,60.0,-1.6248306035995483,-0.0,-6.334623492421089e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.047303319675848e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.527277870802207e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,7.036822353256866e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.52724294620566e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0004519293433986,287.5429382324219,294.1499938964844,284.3537902832031,283.1553649902344,287.8560485839844,285.8197021484375,286.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964033533819,1.6586221285308511e-09,0.0009640318457968,-0.0033964950125664,0.0,0.0,0.0,-0.0056350580416619,60.0,-1.668346881866455,-0.0,-6.336422586628032e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.055880218511449e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.536309516988696e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,7.04349295119755e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,9.536275319987908e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0004523577808868,287.5365905761719,294.1499938964844,284.2244873046875,283.0964660644531,287.7949523925781,285.7501220703125,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649468120187,1.7654077089090947e-09,0.0009649450657889,-0.0036763178650289,0.0,0.0,0.0,-0.0056879967451095,60.0,-1.7554938793182373,-0.0,-6.348433601033321e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.055880218511449e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.536309516988696e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,7.04349295119755e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,9.536275319987908e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0004523577808868,287.5365905761719,294.1499938964844,284.2244873046875,283.0964660644531,287.7949523925781,285.7501220703125,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649468120187,1.7654077089090947e-09,0.0009649450657889,-0.0036763178650289,0.0,0.0,0.0,-0.0056879967451095,60.0,-1.7554938793182373,-0.0,-6.348433601033321e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.06782952370122e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.548892558086663e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,7.052786531858146e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.548858361085875e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0004529547004494,287.5303039550781,294.1499938964844,284.0982360839844,283.0381774902344,287.7326354980469,285.66802978515625,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662194061093,1.914210345788092e-09,0.0009662175434641,-0.0040662414394319,0.0,0.0,0.0,-0.0057617649435997,60.0,-1.8420644998550413,-0.0,-6.365189619828017e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.06782952370122e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.548892558086663e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,7.052786531858146e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.548858361085875e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0004529547004494,287.5303039550781,294.1499938964844,284.0982360839844,283.0381774902344,287.7326354980469,285.66802978515625,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662194061093,1.914210345788092e-09,0.0009662175434641,-0.0040662414394319,0.0,0.0,0.0,-0.0057617649435997,60.0,-1.8420644998550413,-0.0,-6.365189619828017e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.076300193555652e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.557812154525892e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,7.059374911477789e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.557778685120866e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,0.0004533778701443,287.5240173339844,294.1499938964844,283.9757385253906,282.98077392578125,287.66912841796875,285.5743713378906,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671216248534,2.019677980413803e-09,0.0009671195875853,-0.0043426086194813,0.0,0.0,0.0,-0.0058140507899224,60.0,-1.9263936281204224,-0.0,-6.377079841968225e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.076300193555652e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.557812154525892e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,7.059374911477789e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.557778685120866e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,0.0004533778701443,287.5240173339844,294.1499938964844,283.9757385253906,282.98077392578125,287.66912841796875,285.5743713378906,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671216248534,2.019677980413803e-09,0.0009671195875853,-0.0043426086194813,0.0,0.0,0.0,-0.0058140507899224,60.0,-1.9263936281204224,-0.0,-6.377079841968225e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.079030860448256e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.560687612975016e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,7.061498035909608e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.560654143569992e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,0.0004535142797976,287.517822265625,294.1499938964844,283.85760498046875,282.9245910644531,287.6046142578125,285.4748840332031,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967412139289,2.053627268239211e-09,0.0009674100438132,-0.0044315690174698,0.0,0.0,0.0,-0.0058308816514909,60.0,-2.00728726387024,-0.0,-6.380908956771236e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.079030860448256e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.560687612975016e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,7.061498035909608e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.560654143569992e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,0.0004535142797976,287.517822265625,294.1499938964844,283.85760498046875,282.9245910644531,287.6046142578125,285.4748840332031,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967412139289,2.053627268239211e-09,0.0009674100438132,-0.0044315690174698,0.0,0.0,0.0,-0.0058308816514909,60.0,-2.00728726387024,-0.0,-6.380908956771236e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.07889916561544e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,9.560548642184584e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.061395444907248e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.56051517277956e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0004535077314358,287.5147399902344,294.1499938964844,283.8003845214844,282.8970947265625,287.5719909667969,285.4246520996094,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673977619968,2.051949277159792e-09,0.0009673957247287,-0.0044271713122725,0.0,0.0,0.0,-0.0058300499804317,60.0,-2.0461742877960205,-0.0,-6.380719952403524e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.078491711989044e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.560119360685349e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,7.06107821315527e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.560085891280325e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.0004534873878583,287.5116882324219,294.1499938964844,283.7445373535156,282.8699951171875,287.5391540527344,285.3744812011719,286.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673541062511,2.046836922175998e-09,0.000967352068983,-0.0044137756340205,0.0,0.0,0.0,-0.0058275158517062,60.0,-2.0840108394622803,-0.0,-6.380142991702087e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,9.079409210244194e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.56108488026075e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,7.061791984597221e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.561052866047248e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004535332554951,287.5055847167969,294.1499938964844,283.6371765136719,282.8173217773437,287.4730529785156,285.2734069824219,286.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674511384218,2.058200054833037e-09,0.0009674491011537,-0.0044435514137148,0.0,0.0,0.0,-0.0058331484906375,60.0,-2.1572630405426025,-0.0,-6.381424810797398e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,9.079409210244194e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.56108488026075e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,7.061791984597221e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.561052866047248e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004535332554951,287.5055847167969,294.1499938964844,283.6371765136719,282.8173217773437,287.4730529785156,285.2734069824219,286.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674511384218,2.058200054833037e-09,0.0009674491011537,-0.0044435514137148,0.0,0.0,0.0,-0.0058331484906375,60.0,-2.1572630405426025,-0.0,-6.381424810797398e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.08253132365644e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.56437215791084e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,7.064219244057313e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.564340143697336e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004536892229225,287.4995422363281,294.1499938964844,283.5361633300781,282.7669677734375,287.4061889648437,285.16949462890625,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677832131274,2.0970245540041788e-09,0.0009677811176516,-0.0045452862977981,0.0,0.0,0.0,-0.0058523952029645,60.0,-2.226602077484131,-0.0,-6.385806017306096e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.08253132365644e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.56437215791084e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,7.064219244057313e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.564340143697336e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004536892229225,287.4995422363281,294.1499938964844,283.5361633300781,282.7669677734375,287.4061889648437,285.16949462890625,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677832131274,2.0970245540041788e-09,0.0009677811176516,-0.0045452862977981,0.0,0.0,0.0,-0.0058523952029645,60.0,-2.226602077484131,-0.0,-6.385806017306096e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.074175613932312e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.555573342368008e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,7.057720358716324e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.555541328154504e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0004532718739937,287.4935607910156,294.1499938964844,283.4422302246094,282.71923828125,287.3388977050781,285.07196044921875,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668928105384,1.9928578787187234e-09,0.0009668907732702,-0.0042723286896944,0.0,0.0,0.0,-0.0058007575571537,60.0,-2.289855718612671,-0.0,-6.374055061542094e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.074175613932312e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.555573342368008e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,7.057720358716324e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.555541328154504e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0004532718739937,287.4935607910156,294.1499938964844,283.4422302246094,282.71923828125,287.3388977050781,285.07196044921875,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668928105384,1.9928578787187234e-09,0.0009668907732702,-0.0042723286896944,0.0,0.0,0.0,-0.0058007575571537,60.0,-2.289855718612671,-0.0,-6.374055061542094e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.068272629519925e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.549356764182448e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,7.053129229461774e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.549325477564707e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0004529770230874,287.4897766113281,294.1499938964844,283.3860778808594,282.6902770996094,287.2956848144531,285.0143127441406,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662635857239,1.919268965977494e-09,0.0009662616648711,-0.0040794960223138,0.0,0.0,0.0,-0.0057642767205834,60.0,-2.3272500038146973,-0.0,-6.365759475102095e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.06579734873958e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.546749788569286e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.0512032834813e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.546718501951544e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0004528533609118,287.4876403808594,294.1499938964844,283.35595703125,282.674560546875,287.2713317871094,284.9830017089844,286.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965999381151,1.8883996588670016e-09,0.0009659974602982,-0.0039986060000956,0.0,0.0,0.0,-0.005748972762376,60.0,-2.347456455230713,-0.0,-6.36228136841055e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.06272471183911e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.54351417021826e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.048813859000802e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.54348361119628e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0004526999255176,287.4847106933594,294.1499938964844,283.31591796875,282.6534729003906,287.2375183105469,284.94049072265625,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656714391894,1.850088415800144e-09,0.0009656695765443,-0.0038982157129794,0.0,0.0,0.0,-0.0057299784384667,60.0,-2.374555349349976,-0.0,-6.357966242376278e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.060032607521862e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.540678729536012e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.046719110803679e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.540648170514032e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0004525654367171,287.4817810058594,294.1499938964844,283.278076171875,282.63330078125,287.2036437988281,284.9001770019531,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653844754211,1.8165086101973318e-09,0.000965382612776,-0.0038102227263152,0.0,0.0,0.0,-0.0057133324444293,60.0,-2.3996639251708984,-0.0,-6.354185444479299e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
