time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.05488050193526e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.535253047943117e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,7.042711513349786e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.535222488921136e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0004523081006482,287.4759826660156,294.1499938964844,283.2091979980469,282.5957946777344,287.13592529296875,284.8223876953125,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.752250233799657e-09,0.0009648330160416,-0.0036418391391634,0.0,0.0,0.0,-0.0056814760901033,60.0,-2.4466428756713867,-0.0,-6.346952829971998e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.05488050193526e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.535253047943117e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,7.042711513349786e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.535222488921136e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0004523081006482,287.4759826660156,294.1499938964844,283.2091979980469,282.5957946777344,287.13592529296875,284.8223876953125,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.752250233799657e-09,0.0009648330160416,-0.0036418391391634,0.0,0.0,0.0,-0.0056814760901033,60.0,-2.4466428756713867,-0.0,-6.346952829971998e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.04995686141774e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.530068200547248e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,7.038882176857442e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.53003836912103e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004520621732808,287.47021484375,294.1499938964844,283.1499938964844,282.5624389648437,287.068359375,284.7501525878906,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690846795909806e-09,0.0009643079829402,-0.0034809366334229,0.0,0.0,0.0,-0.005651035811752,60.0,-2.4875476360321045,-0.0,-6.340045644037673e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.04995686141774e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.530068200547248e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,7.038882176857442e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.53003836912103e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004520621732808,287.47021484375,294.1499938964844,283.1499938964844,282.5624389648437,287.068359375,284.7501525878906,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690846795909806e-09,0.0009643079829402,-0.0034809366334229,0.0,0.0,0.0,-0.005651035811752,60.0,-2.4875476360321045,-0.0,-6.340045644037673e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.045087790582328e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.524940833216532e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,7.035095040919259e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.524911001790316e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.0004518190107773,287.46453857421875,294.1499938964844,283.09649658203125,282.5314636230469,287.0010986328125,284.6830749511719,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637903422117,1.6301214822433963e-09,0.0009637887123972,-0.0033218108583241,0.0,0.0,0.0,-0.0056209317408502,60.0,-2.523508787155152,-0.0,-6.33321874943249e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.045087790582328e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.524940833216532e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,7.035095040919259e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.524911001790316e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.0004518190107773,287.46453857421875,294.1499938964844,283.09649658203125,282.5314636230469,287.0010986328125,284.6830749511719,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637903422117,1.6301214822433963e-09,0.0009637887123972,-0.0033218108583241,0.0,0.0,0.0,-0.0056209317408502,60.0,-2.523508787155152,-0.0,-6.33321874943249e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.040385339176282e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.519988088868558e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,7.031436689430848e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.51995825744234e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004515840846579,287.4588928222656,294.1499938964844,283.04425048828125,282.5008850097656,286.9341125488281,284.6205444335937,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632886503823,1.571462848737326e-09,0.0009632870787754,-0.0031681000255048,0.0,0.0,0.0,-0.0055918521247804,60.0,-2.5572378635406494,-0.0,-6.326627044472843e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.040385339176282e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.519988088868558e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,7.031436689430848e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.51995825744234e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004515840846579,287.4588928222656,294.1499938964844,283.04425048828125,282.5008850097656,286.9341125488281,284.6205444335937,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632886503823,1.571462848737326e-09,0.0009632870787754,-0.0031681000255048,0.0,0.0,0.0,-0.0055918521247804,60.0,-2.5572378635406494,-0.0,-6.326627044472843e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.038043936016038e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.517522266833112e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,7.029615517240018e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.517493163002656e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.000451467174571,287.4560852050781,294.1499938964844,283.01861572265625,282.4857482910156,286.90069580078125,284.59063720703125,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963038764894,1.5422644272788943e-09,0.0009630372514948,-0.0030915879178792,0.0,0.0,0.0,-0.0055773761123418,60.0,-2.5736184120178223,-0.0,-6.323347179204576e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.037036215886474e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.516461432212964e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.02883189660497e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.516432328382508e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.0004514168540481,287.45330810546875,294.1499938964844,282.9932556152344,282.470703125,286.867431640625,284.5616760253906,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629313135519,1.5296782729379282e-09,0.0009629298001527,-0.003058606525883,0.0,0.0,0.0,-0.0055711376480758,60.0,-2.589771032333374,-0.0,-6.321933909703148e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.033163223648444e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.512382530374452e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.025819650152698e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.512354154139756e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004512234008871,287.44775390625,294.1499938964844,282.9435119628906,282.4408874511719,286.801025390625,284.5067443847656,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625179227441,1.4813658077983403e-09,0.0009625164675526,-0.0029320071917027,0.0,0.0,0.0,-0.0055471858941018,60.0,-2.621312379837036,-0.0,-6.316509626458355e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.033163223648444e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.512382530374452e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.025819650152698e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.512354154139756e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004512234008871,287.44775390625,294.1499938964844,282.9435119628906,282.4408874511719,286.801025390625,284.5067443847656,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625179227441,1.4813658077983403e-09,0.0009625164675526,-0.0029320071917027,0.0,0.0,0.0,-0.0055471858941018,60.0,-2.621312379837036,-0.0,-6.316509626458355e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.023582970257849e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.502293687546626e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.018367614364251e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.50226531131193e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0004507448757067,287.4422607421875,294.1499938964844,282.8949584960937,282.4114074707031,286.7350769042969,284.4608154296875,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961497076787,1.361942003619276e-09,0.0009614956798031,-0.0026190641801804,0.0,0.0,0.0,-0.0054879845120012,60.0,-2.650884866714477,-0.0,-6.303111632632863e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.023582970257849e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.502293687546626e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.018367614364251e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.50226531131193e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0004507448757067,287.4422607421875,294.1499938964844,282.8949584960937,282.4114074707031,286.7350769042969,284.4608154296875,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961497076787,1.361942003619276e-09,0.0009614956798031,-0.0026190641801804,0.0,0.0,0.0,-0.0054879845120012,60.0,-2.650884866714477,-0.0,-6.303111632632863e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.012070222524926e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.490169759374112e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,7.009413093328476e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.490142110735178e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.0004501698131207,287.4167785644531,294.1499938964844,282.84765625,282.3822326660156,286.6636047363281,284.42303466796875,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266473982483,1.2849376007650903e-09,0.0010266461176797,-0.0023514705244451,0.0,0.0,0.0,-0.0057806055992841,60.0,-2.8674185276031494,-0.0,-6.287032050522613e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.012070222524926e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.490169759374112e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,7.009413093328476e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.490142110735178e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.0004501698131207,287.4167785644531,294.1499938964844,282.84765625,282.3822326660156,286.6636047363281,284.42303466796875,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266473982483,1.2849376007650903e-09,0.0010266461176797,-0.0023514705244451,0.0,0.0,0.0,-0.0057806055992841,60.0,-2.8674185276031494,-0.0,-6.287032050522613e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.009495988721028e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.487458737567069e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,7.007410749793053e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.487431088928132e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0004500412323977,287.4129638671875,294.1499938964844,282.8143310546875,282.3614501953125,286.6170959472656,284.3978271484375,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599949698895,1.186338027814315e-09,0.0009599938057363,-0.0021589042153209,0.0,0.0,0.0,-0.0054009286686778,60.0,-2.7552998065948486,-0.0,-6.28343599373693e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.007374319480732e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.485224290983751e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,7.005760562606156e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.485196642344818e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,0.000449935265351,287.4114990234375,294.1499938964844,282.8015441894531,282.3533935546875,286.5988464355469,284.3887634277344,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597687749192,1.1598877414087383e-09,0.0009597676107659,-0.0020895926281809,0.0,0.0,0.0,-0.0053878161124885,60.0,-2.74211859703064,-0.0,-6.280475162157019e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.003212471725419e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.480841981712727e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,7.002523489063606e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.480814333073796e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0004497273766901,287.40887451171875,294.1499938964844,282.7789306640625,282.3390808105469,286.5663757324219,284.374755859375,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590753470547,1.107757219287464e-09,0.0009590742411091,-0.0019532346632331,0.0,0.0,0.0,-0.0053607281297445,60.0,-2.738459348678589,-0.0,-6.274670028005859e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.006015898194164e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.483793837716804e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,7.004703365964815e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.483766189077868e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,0.0004498674243222,287.40753173828125,294.1499938964844,282.7566223144531,282.3248291015625,286.5397644042969,284.3603820800781,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007724539027549,9.55442502892367e-10,0.0007724529132246,-0.0017394194146618,0.0,0.0,0.0,-0.0043537016026675,60.0,-2.4858877658843994,-0.0,-6.278575170881595e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.572925824206322e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.974676555022597e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,5.8900739531964064e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,7.974653999553993e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,0.000378281896701,287.4105529785156,294.1499938964844,282.7128601074219,282.2965393066406,286.4910583496094,284.3382568359375,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006239929352886,7.520257194748581e-10,0.0006239921785891,-0.0013530952855944,0.0,0.0,0.0,-0.0035092590842396,60.0,-2.120781898498535,-0.0,-4.439384326815343e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.572925824206322e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.974676555022597e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,5.8900739531964064e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,7.974653999553993e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,0.000378281896701,287.4105529785156,294.1499938964844,282.7128601074219,282.2965393066406,286.4910583496094,284.3382568359375,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006239929352886,7.520257194748581e-10,0.0006239921785891,-0.0013530952855944,0.0,0.0,0.0,-0.0035092590842396,60.0,-2.120781898498535,-0.0,-4.439384326815343e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.006452455651015e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.484252950642258e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,7.005042425589636e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.484226029599084e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004498892521951,287.413818359375,294.1499938964844,282.6703186035156,282.2684936523437,286.4594116210937,284.3232727050781,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002902103879023,4.777413464829291e-10,0.0002902098931372,-0.000965779996477,0.0,0.0,0.0,-0.0017134312074631,60.0,-1.5644171237945557,-0.0,-6.279174868950578e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.006452455651015e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.484252950642258e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,7.005042425589636e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.484226029599084e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004498892521951,287.413818359375,294.1499938964844,282.6703186035156,282.2684936523437,286.4594116210937,284.3232727050781,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002902103879023,4.777413464829291e-10,0.0002902098931372,-0.000965779996477,0.0,0.0,0.0,-0.0017134312074631,60.0,-1.5644171237945557,-0.0,-6.279174868950578e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,3.387729520909488e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,3.56745149474591e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,2.634909651533235e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,3.567441672203131e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,0.000169223465491,287.4138488769531,294.1499938964844,282.62890625,282.2406921386719,286.4413146972656,284.3160705566406,286.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609746345318,4.5148909610936967e-10,0.0003609741688705,-0.0008259983733296,0.0,0.0,0.0,-0.0020332699641585,60.0,-1.2054016590118408,-0.0,-8.884078361859338e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,3.387729520909488e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,3.56745149474591e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,2.634909651533235e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,3.567441672203131e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,0.000169223465491,287.4138488769531,294.1499938964844,282.62890625,282.2406921386719,286.4413146972656,284.3160705566406,286.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609746345318,4.5148909610936967e-10,0.0003609741688705,-0.0008259983733296,0.0,0.0,0.0,-0.0020332699641585,60.0,-1.2054016590118408,-0.0,-8.884078361859338e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,3.1470433896174654e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,3.313996785436757e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,2.4477087208651938e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,3.313987690489739e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001572007458889,287.4180603027344,294.1499938964844,282.5886535644531,282.21307373046875,286.4278564453125,284.31298828125,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324485151097,4.1652767346356256e-10,0.0003324480785522,-0.0007626101723872,0.0,0.0,0.0,-0.0018730298615992,60.0,-1.0428733825683594,-0.0,-7.666556278707048e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,3.1470433896174654e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,3.313996785436757e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,2.4477087208651938e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,3.313987690489739e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001572007458889,287.4180603027344,294.1499938964844,282.5886535644531,282.21307373046875,286.4278564453125,284.31298828125,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324485151097,4.1652767346356256e-10,0.0003324480785522,-0.0007626101723872,0.0,0.0,0.0,-0.0018730298615992,60.0,-1.0428733825683594,-0.0,-7.666556278707048e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,3.091416147071868e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,3.255418414482847e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,2.404442784609273e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,3.255409319535829e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,0.0001544220576761,287.4189758300781,294.1499938964844,282.5689697265625,282.1993408203125,286.4214172363281,284.31201171875,286.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294014022685,4.1199885170151157e-10,0.0003294009948149,-0.0007537510246038,0.0,0.0,0.0,-0.0018554263515397,60.0,-1.0138531923294067,-0.0,-7.397921830687437e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,3.0649018299300224e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,3.2274976547341794e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,2.3838207198423333e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,3.2274885597871616e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,0.0001530976296635,287.4211120605469,294.1499938964844,282.549560546875,282.1856689453125,286.41534423828125,284.3111267089844,286.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003249175788369,4.0680395163583677e-10,0.0003249171713832,-0.0007445773808285,0.0,0.0,0.0,-0.0018304236000403,60.0,-0.9954442381858826,-0.0,-7.2715664600764285e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,2.886681613745168e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,3.0398226954275746e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,2.245204450446181e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,3.0398141461773776e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,0.0001441951899323,287.423583984375,294.1499938964844,282.5115966796875,282.1584167480469,286.4039001464844,284.3103942871094,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075865388382,3.8471381635929447e-10,0.0003075861604884,-0.0007038329495117,0.0,0.0,0.0,-0.0017325488151982,60.0,-0.9566316604614258,-0.0,-6.450486811360179e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,2.886681613745168e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,3.0398226954275746e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,2.245204450446181e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,3.0398141461773776e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,0.0001441951899323,287.423583984375,294.1499938964844,282.5115966796875,282.1584167480469,286.4039001464844,284.3103942871094,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075865388382,3.8471381635929447e-10,0.0003075861604884,-0.0007038329495117,0.0,0.0,0.0,-0.0017325488151982,60.0,-0.9566316604614258,-0.0,-6.450486811360179e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,2.5416582502657548e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,2.676495569176041e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,1.9768520360230468e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,2.6764879294205457e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,0.0001269606145797,287.4276428222656,294.1499938964844,282.4747314453125,282.1313171386719,286.3945617675781,284.3117370605469,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002767897676676,3.447080398899516e-10,0.0002767894184216,-0.0006294539780355,0.0,0.0,0.0,-0.0015581671614199,60.0,-0.8887292742729187,-0.0,-5.000678982014506e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,2.5416582502657548e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,2.676495569176041e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,1.9768520360230468e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,2.6764879294205457e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,0.0001269606145797,287.4276428222656,294.1499938964844,282.4747314453125,282.1313171386719,286.3945617675781,284.3117370605469,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002767897676676,3.447080398899516e-10,0.0002767894184216,-0.0006294539780355,0.0,0.0,0.0,-0.0015581671614199,60.0,-0.8887292742729187,-0.0,-5.000678982014506e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,2.113254959112965e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.2253649149206467e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,1.6436482837889344e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,2.2253587303566743e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,0.0001055610700859,287.4301147460937,294.1499938964844,282.4389953613281,282.1043395996094,286.38751220703125,284.3137512207031,286.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002146971964975,2.71143052454903e-10,0.0002146969200111,-0.0004981428501196,0.0,0.0,0.0,-0.0012109297094866,60.0,-0.7185489535331726,-0.0,-3.456991803929554e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,2.113254959112965e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.2253649149206467e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,1.6436482837889344e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,2.2253587303566743e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,0.0001055610700859,287.4301147460937,294.1499938964844,282.4389953613281,282.1043395996094,286.38751220703125,284.3137512207031,286.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002146971964975,2.71143052454903e-10,0.0002146969200111,-0.0004981428501196,0.0,0.0,0.0,-0.0012109297094866,60.0,-0.7185489535331726,-0.0,-3.456991803929554e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,1.5655963579774834e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,1.6486526874359697e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,1.2176902600913309e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,1.648648139962461e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,7.820449536666274e-05,287.43194580078125,294.1499938964844,282.4112243652344,282.0828552246094,286.3847961425781,284.31707763671875,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668215554673,2.086515821231316e-10,0.0001668213371885,-0.000381727295462,0.0,0.0,0.0,-0.0009396581444889,60.0,-0.6044090390205383,-0.0,-1.8973793647347748e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,1.4560946510755455e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,1.5333416740759276e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,1.1325219020363876e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,1.5333374904002994e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,7.273467053892091e-05,287.4322814941406,294.1499938964844,282.4043884277344,282.0774841308594,286.3843994140625,284.3178100585937,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551538443891,1.9405814455364376e-10,0.0001551536552142,-0.0003550286928657,0.0,0.0,0.0,-0.0008739372715353,60.0,-0.5715089440345764,-0.0,-1.6412462500170475e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,1.1960090887441766e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,1.2594583495229015e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.302323633164631e-06,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,1.259454893443035e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,5.974290615995415e-05,287.43316650390625,294.1499938964844,282.3874816894531,282.0640869140625,286.38360595703125,284.3194885253906,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127440347569,1.5939566333500466e-10,0.0001274401874979,-0.0002916137455031,0.0,0.0,0.0,-0.000717835035175,60.0,-0.4888772964477539,-0.0,-1.10729536650922e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
