time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.705020602268633e-06,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,1.0219881005468778e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.548375378974015e-06,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,1.0219851901638322e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,4.847841046284884e-05,287.43377685546875,294.1499938964844,282.370849609375,282.0507202148437,286.3831481933594,284.3207092285156,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034117813105,1.2934189830282603e-10,0.0001034116503433,-0.0002366304979659,0.0,0.0,0.0,-0.0005824888357892,60.0,-0.4104291796684265,-0.0,-7.29100668728222e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,6.214319910213817e-06,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,6.543994913954521e-06,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,4.833376351598417e-06,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,6.543976724060485e-06,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,3.1041698093758896e-05,287.434326171875,294.1499938964844,282.33837890625,282.0240173339844,286.3826599121094,284.3221740722656,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.621667125727981e-05,8.282026453532154e-11,6.621659122174606e-05,-0.0001515193143859,0.0,0.0,0.0,-0.000372979498934,60.0,-0.2798662483692169,-0.0,-2.98938401810389e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,6.214319910213817e-06,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,6.543994913954521e-06,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,4.833376351598417e-06,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,6.543976724060485e-06,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,3.1041698093758896e-05,287.434326171875,294.1499938964844,282.33837890625,282.0240173339844,286.3826599121094,284.3221740722656,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.621667125727981e-05,8.282026453532154e-11,6.621659122174606e-05,-0.0001515193143859,0.0,0.0,0.0,-0.000372979498934,60.0,-0.2798662483692169,-0.0,-2.98938401810389e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,4.199604518362321e-06,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,4.422397068992723e-06,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,3.2663699585100403e-06,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,4.422384790814249e-06,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,2.097781543852761e-05,287.4346008300781,294.1499938964844,282.3070068359375,281.9973449707031,286.38250732421875,284.3228454589844,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.47488455392886e-05,5.596943047914138e-11,4.474879096960649e-05,-0.0001023958902806,0.0,0.0,0.0,-0.0002520573616493,60.0,-0.1902847588062286,-0.0,-1.3652470820524343e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,4.199604518362321e-06,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,4.422397068992723e-06,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,3.2663699585100403e-06,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,4.422384790814249e-06,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,2.097781543852761e-05,287.4346008300781,294.1499938964844,282.3070068359375,281.9973449707031,286.38250732421875,284.3228454589844,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.47488455392886e-05,5.596943047914138e-11,4.474879096960649e-05,-0.0001023958902806,0.0,0.0,0.0,-0.0002520573616493,60.0,-0.1902847588062286,-0.0,-1.3652470820524343e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,3.0037349461053964e-06,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,3.163085693813628e-06,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,2.3362460979114985e-06,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,3.1630768262402853e-06,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,1.500422240496846e-05,287.43475341796875,294.1499938964844,282.2767028808594,281.970703125,286.3824157714844,284.3231811523437,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2006195397116244e-05,4.0031662013051417e-11,3.2006155379349366e-05,-7.323775935219601e-05,0.0,0.0,0.0,-0.0001802817132556,60.0,-0.1336594074964523,-0.0,-6.984216677219379e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,3.0037349461053964e-06,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,3.163085693813628e-06,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,2.3362460979114985e-06,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,3.1630768262402853e-06,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,1.500422240496846e-05,287.43475341796875,294.1499938964844,282.2767028808594,281.970703125,286.3824157714844,284.3231811523437,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2006195397116244e-05,4.0031662013051417e-11,3.2006155379349366e-05,-7.323775935219601e-05,0.0,0.0,0.0,-0.0001802817132556,60.0,-0.1336594074964523,-0.0,-6.984216677219379e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,2.2086464923631866e-06,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,2.3258169221662683e-06,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,1.7178418829644215e-06,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,2.325810555703356e-06,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,1.1032604561478364e-05,287.434814453125,294.1499938964844,282.2474365234375,281.9440612792969,286.38238525390625,284.3233642578125,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3534144929726608e-05,2.9435273662947736e-11,2.3534114006906748e-05,-5.38517051609233e-05,0.0,0.0,0.0,-0.0001325610792264,60.0,-0.0969002023339271,-0.0,-3.77612975610564e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,2.2086464923631866e-06,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,2.3258169221662683e-06,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,1.7178418829644215e-06,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,2.325810555703356e-06,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,1.1032604561478364e-05,287.434814453125,294.1499938964844,282.2474365234375,281.9440612792969,286.38238525390625,284.3233642578125,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3534144929726608e-05,2.9435273662947736e-11,2.3534114006906748e-05,-5.38517051609233e-05,0.0,0.0,0.0,-0.0001325610792264,60.0,-0.0969002023339271,-0.0,-3.77612975610564e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.8615223780216184e-06,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.9602778138505528e-06,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,1.4478556522590225e-06,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,1.960272356882342e-06,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.29865473153768e-06,287.4348449707031,294.1499938964844,282.2331848144531,281.9307556152344,286.38238525390625,284.32342529296875,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9836044884868897e-05,2.480972025042938e-11,1.9836019419017248e-05,-4.538914072327316e-05,0.0,0.0,0.0,-0.0001117306383093,60.0,-0.0817048400640487,-0.0,-2.682446278989836e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.53838823280239e-06,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.6200010577449575e-06,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.1965282737946836e-06,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.6199966239582864e-06,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,7.684539014007896e-06,287.4348449707031,294.1499938964844,282.2192077636719,281.9174194335937,286.3823547363281,284.3234558105469,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6392683392041363e-05,2.050300207390165e-11,1.6392663383157924e-05,-3.7510057154577225e-05,0.0,0.0,0.0,-9.233521996065974e-05,60.0,-0.0689263343811035,-0.0,-1.8320041664243725e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.60887973633362e-07,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.0118639011125197e-06,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.473598202523135e-07,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.0118610589415766e-06,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,4.799816451850347e-06,287.43487548828125,294.1499938964844,282.1920166015625,281.8907165527344,286.3823547363281,284.323486328125,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0238773938908707e-05,1.280607737907946e-11,1.0238761205982884e-05,-2.342869629501365e-05,0.0,0.0,0.0,-5.767204856965691e-05,60.0,-0.0461214035749435,-0.0,-7.147266719437218e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.60887973633362e-07,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.0118639011125197e-06,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.473598202523135e-07,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.0118610589415766e-06,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,4.799816451850347e-06,287.43487548828125,294.1499938964844,282.1920166015625,281.8907165527344,286.3823547363281,284.323486328125,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0238773938908707e-05,1.280607737907946e-11,1.0238761205982884e-05,-2.342869629501365e-05,0.0,0.0,0.0,-5.767204856965691e-05,60.0,-0.0461214035749435,-0.0,-7.147266719437218e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,5.330892918209429e-07,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,5.613701432594098e-07,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,4.146263847815135e-07,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,5.613685516436817e-07,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.6628813429852016e-06,287.43487548828125,294.1499938964844,282.1658630371094,281.86395263671875,286.3823547363281,284.3235168457031,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.680397407559212e-06,7.104699207421961e-12,5.680390131601598e-06,-1.29980408019037e-05,0.0,0.0,0.0,-3.1996038160286844e-05,60.0,-0.0289749652147293,-0.0,-2.199856833154379e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,5.330892918209429e-07,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,5.613701432594098e-07,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,4.146263847815135e-07,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,5.613685516436817e-07,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.6628813429852016e-06,287.43487548828125,294.1499938964844,282.1658630371094,281.86395263671875,286.3823547363281,284.3235168457031,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.680397407559212e-06,7.104699207421961e-12,5.680390131601598e-06,-1.29980408019037e-05,0.0,0.0,0.0,-3.1996038160286844e-05,60.0,-0.0289749652147293,-0.0,-2.199856833154379e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.511178536224179e-07,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.6443984779689345e-07,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9531454142907026e-07,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.6443910883244826e-07,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.254381004400784e-06,287.43487548828125,294.1499938964844,282.14068603515625,281.8370666503906,286.3823547363281,284.3235168457031,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6758527837955626e-06,3.3468113263407373e-12,2.675849373190431e-06,-6.122937065811129e-06,0.0,0.0,0.0,-1.507230626884848e-05,60.0,-0.0168188642710447,-0.0,-4.88145927759337e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.511178536224179e-07,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.6443984779689345e-07,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9531454142907026e-07,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.6443910883244826e-07,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.254381004400784e-06,287.43487548828125,294.1499938964844,282.14068603515625,281.8370666503906,286.3823547363281,284.3235168457031,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6758527837955626e-06,3.3468113263407373e-12,2.675849373190431e-06,-6.122937065811129e-06,0.0,0.0,0.0,-1.507230626884848e-05,60.0,-0.0168188642710447,-0.0,-4.88145927759337e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.0553544171898468e-07,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.111341916271158e-07,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,8.208340318560658e-08,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.1113387898831209e-07,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,5.271694476505218e-07,287.43487548828125,294.1499938964844,282.119384765625,281.8133544921875,286.3823547363281,284.3235168457031,286.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1245871291976073e-06,1.4065450193445628e-12,1.1245857649555546e-06,-2.5732840640557697e-06,0.0,0.0,0.0,-6.334463250823319e-06,60.0,-0.009484645910561,-0.0,-8.621666477536678e-14,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.62737658483093e-08,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.013811754546623e-07,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.487984987619711e-08,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.01380891237568e-07,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,4.809056122212496e-07,287.43487548828125,294.1499938964844,282.1165466308594,281.8100891113281,286.3823547363281,284.3235168457031,286.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0258885367875337e-06,1.2831327797155345e-12,1.025887172545481e-06,-2.3474451609217795e-06,0.0,0.0,0.0,-5.77853643335402e-06,60.0,-0.0088588744401931,-0.0,-7.174810875629214e-14,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,3.7163378152627053e-08,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,3.913492463425428e-08,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,2.8904945992280773e-08,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,3.913481805284391e-08,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.8563807202554017e-07,287.43487548828125,294.1499938964844,282.1048278808594,281.79656982421875,286.3823547363281,284.3235168457031,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.962895789300092e-07,4.955723331701023e-13,3.962890673392394e-07,-9.066101824828364e-07,0.0,0.0,0.0,-2.23213282879442e-06,60.0,-0.0052685132250189,-0.0,-1.0691160921784316e-14,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.468936699528968e-08,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.599915838175093e-08,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9202905932047546e-08,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.5999085551120515e-08,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2332803578374296e-07,287.43487548828125,294.1499938964844,282.0933837890625,281.7829895019531,286.3823547363281,284.3235168457031,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6330312152822444e-07,3.2929044148539977e-13,2.633027804677113e-07,-6.023537366672826e-07,0.0,0.0,0.0,-1.4830875443294644e-06,60.0,-0.0039581339806318,-0.0,-4.718613449598104e-15,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.2554889067549766e-09,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.375144525501582e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.7542751695742707e-09,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.3751378641634342e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.1266592103709172e-08,287.43487548828125,294.1499938964844,282.0711975097656,281.7557067871094,286.3823547363281,284.3235168457031,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.404020094104453e-08,3.005439592942277e-14,2.40401725193351e-08,-5.5003511079121394e-08,0.0,0.0,0.0,-1.353910192847252e-07,60.0,-0.001477267127484,-0.0,-3.938002086445297e-17,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.2554889067549766e-09,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.375144525501582e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.7542751695742707e-09,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.3751378641634342e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.1266592103709172e-08,287.43487548828125,294.1499938964844,282.0711975097656,281.7557067871094,286.3823547363281,284.3235168457031,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.404020094104453e-08,3.005439592942277e-14,2.40401725193351e-08,-5.5003511079121394e-08,0.0,0.0,0.0,-1.353910192847252e-07,60.0,-0.001477267127484,-0.0,-3.938002086445297e-17,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,4.904460726429246e-10,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,5.164646488253766e-10,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,3.8145933634048385e-10,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,5.164632055354446e-10,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.4498705286646327e-09,287.43487548828125,294.1499938964844,282.04998779296875,281.7282409667969,286.3823547363281,284.3235168457031,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2675264150536805e-09,6.566444199637093e-15,5.267519753715533e-09,-1.2025914486457624e-08,0.0,0.0,0.0,-2.9656803235411644e-08,60.0,-0.0006783475982956,-0.0,-1.861988521940541e-18,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,4.904460726429246e-10,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,5.164646488253766e-10,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,3.8145933634048385e-10,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,5.164632055354446e-10,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.4498705286646327e-09,287.43487548828125,294.1499938964844,282.04998779296875,281.7282409667969,286.3823547363281,284.3235168457031,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2675264150536805e-09,6.566444199637093e-15,5.267519753715533e-09,-1.2025914486457624e-08,0.0,0.0,0.0,-2.9656803235411644e-08,60.0,-0.0006783475982956,-0.0,-1.861988521940541e-18,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.2254755543672502e-10,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.29048799424325e-10,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.531508221582996e-11,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.29048438601842e-10,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,6.121481099796711e-10,287.43487548828125,294.1499938964844,282.0292358398437,281.7006530761719,286.3823547363281,284.3235168457031,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3223694361741423e-09,1.6709895406518413e-15,1.3223677708396051e-09,-3.016271898914624e-09,0.0,0.0,0.0,-7.465132512152195e-09,60.0,-0.0003432428347878,-0.0,-1.162529067910887e-19,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.2254755543672502e-10,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.29048799424325e-10,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.531508221582996e-11,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.29048438601842e-10,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,6.121481099796711e-10,287.43487548828125,294.1499938964844,282.0292358398437,281.7006530761719,286.3823547363281,284.3235168457031,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3223694361741423e-09,1.6709895406518413e-15,1.3223677708396051e-09,-3.016271898914624e-09,0.0,0.0,0.0,-7.465132512152195e-09,60.0,-0.0003432428347878,-0.0,-1.162529067910887e-19,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,3.1724210064476566e-11,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,3.3407207555846696e-11,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,2.467446906517789e-11,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,3.3407113880778994e-11,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.5846840506483773e-10,287.43487548828125,294.1499938964844,282.0083923339844,281.6729431152344,286.3823547363281,284.3235168457031,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.49135442778703e-10,4.226920988112349e-16,3.491350264450688e-10,-7.922724143405443e-10,0.0,0.0,0.0,-1.964508555829525e-09,60.0,-0.0001771810493664,-0.0,-7.790693970579854e-21,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,3.1724210064476566e-11,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,3.3407207555846696e-11,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,2.467446906517789e-11,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,3.3407113880778994e-11,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.5846840506483773e-10,287.43487548828125,294.1499938964844,282.0083923339844,281.6729431152344,286.3823547363281,284.3235168457031,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.49135442778703e-10,4.226920988112349e-16,3.491350264450688e-10,-7.922724143405443e-10,0.0,0.0,0.0,-1.964508555829525e-09,60.0,-0.0001771810493664,-0.0,-7.790693970579854e-21,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.714130747065834e-11,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.805066859872361e-11,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.3332172171809376e-11,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.805061829174281e-11,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,8.562405645617943e-11,287.43487548828125,294.1499938964844,281.9979553222656,281.6590576171875,286.3823547363281,284.3235168457031,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.95633037547438e-10,2.305181637106857e-16,1.9563281550283307e-10,-4.4054634940060566e-10,0.0,0.0,0.0,-1.1059455573558807e-09,60.0,-0.0001344581978628,-0.0,-2.2744813243340842e-21,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.977775550229495e-12,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.0507105602242106e-11,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.760517922728027e-12,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.0507076111943014e-11,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,4.9840871013673294e-11,287.43487548828125,294.1499938964844,281.98748779296875,281.6451416015625,286.3823547363281,284.3235168457031,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0701554920000687e-10,1.2153490778022758e-16,1.0701543123881052e-10,-2.4264470988022424e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0001024166995193,-0.0,-7.706585393673249e-22,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.3025635217943648e-12,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.424716677440486e-12,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.7908888347989429e-12,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.424709738546582e-12,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.1501738797492498e-11,287.43487548828125,294.1499938964844,281.966552734375,281.61724853515625,286.3823547363281,284.3235168457031,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.9020083211483968e-11,2.3190531251071264e-17,2.9020060660078784e-11,-6.209099207010738e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-5.321954813553021e-05,-0.0,-4.104098715421524e-23,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.3025635217943648e-12,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.424716677440486e-12,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.7908888347989429e-12,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.424709738546582e-12,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.1501738797492498e-11,287.43487548828125,294.1499938964844,281.966552734375,281.61724853515625,286.3823547363281,284.3235168457031,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.9020083211483968e-11,2.3190531251071264e-17,2.9020060660078784e-11,-6.209099207010738e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-5.321954813553021e-05,-0.0,-4.104098715421524e-23,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,5.116808127376974e-13,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,5.38825928320108e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,3.9797529963366e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,5.388244104370665e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.555942003185097e-12,287.43487548828125,294.1499938964844,281.945556640625,281.5893249511719,286.3823547363281,284.3235168457031,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.109977966963555e-12,-1.797818745150821e-18,8.109979701687031e-12,-1.7306288346841114e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8384516554069705e-05,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,5.116808127376974e-13,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,5.38825928320108e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,3.9797529963366e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,5.388244104370665e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.555942003185097e-12,287.43487548828125,294.1499938964844,281.945556640625,281.5893249511719,286.3823547363281,284.3235168457031,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.109977966963555e-12,-1.797818745150821e-18,8.109979701687031e-12,-1.7306288346841114e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8384516554069705e-05,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.924560546875,281.5613098144531,286.3823547363281,284.3235168457031,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.854622788150963e-12,-7.735696308464246e-18,2.854630594406604e-12,-6.950850919146268e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5732388419564813e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.924560546875,281.5613098144531,286.3823547363281,284.3235168457031,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.854622788150963e-12,-7.735696308464246e-18,2.854630594406604e-12,-6.950850919146268e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5732388419564813e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.9043884277344,281.5343933105469,286.3823547363281,284.3235168457031,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842854513948e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-9.466667506785598e-06,-0.0,-3.0922383147332516e-39,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
